time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8205335736274719,0.411971777677536,0.3742390871047973,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9551823735237122,0.6451765894889832,0.6125091910362244,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8877627849578857,0.5278635025024414,0.3709613978862762,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8630484938621521,0.4844729602336883,0.4619877338409424,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6982306241989136,0.2497173994779586,1.1449997425079346,284.94989013671875,284.95001220703125,303.0060729980469,296.6236572265625,298.90203857421875,297.1939392089844,284.94989013671875,1.0,0.6785746216773987,0.3877932429313659,0.3877932429313659,1.0,1.0,-3.5605368614196777,1.042208909988403,2.518327713012696,0.2395839244127273,0.937102735042572,0.937102735042572,0.0,244.3166046142578,250.0,74898.7265625,0.0,3907.267578125,1.0,278.1499938964844,282.8597106933594,299.62432861328125,304.48797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36013.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657963275909424,1.0,0.0,0.0,3.800917625427246,3.80094313621521,9.639848030928988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.15625,0.0,1707.7470703125,1895.4371337890625,0.0,3083.376220703125,0.9391319751739502,1.0,0.0,3.0,1.0,0.0
18023160,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8191843628883362,0.4118801355361938,0.3742108643054962,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9535059928894044,0.6453132033348083,0.6126940846443176,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8868459463119507,0.528963029384613,0.3717611730098724,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.861736536026001,0.4846961200237274,0.4622540771961212,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6970379948616028,0.2497488707304,1.1454088687896729,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.8976745605469,297.19451904296875,284.95001220703125,1.0,0.6795883178710938,0.3873632550239563,0.3873632550239563,1.0,1.0,-3.562499761581421,1.0415496826171875,2.5209500789642334,0.2384873777627945,0.9371688961982728,0.9371688961982728,0.0,245.82827758789065,253.0,74895.421875,0.0,3921.48779296875,1.0,278.1499938964844,282.8595886230469,299.6214904785156,304.484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36008.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658496737480164,1.0,0.0,0.0,3.800851583480835,3.800877094268799,9.639513791626086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7216796875,0.0,1707.6317138671875,1895.4371337890625,0.0,3083.87646484375,0.93911474943161,1.0,0.0,3.0,1.0,0.0
18023220,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8165107369422913,0.4116900265216827,0.3741486668586731,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.950162708759308,0.6455681920051575,0.6130477786064148,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850705027580261,0.5311823487281799,0.3733754158020019,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8591645956039429,0.4851294457912445,0.4627749621868133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6946873068809509,0.2498053610324859,1.146199107170105,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8886108398437,297.195556640625,284.9501342773437,1.0,0.6816047430038452,0.3865032494068146,0.3865032494068146,1.0,1.0,-3.566370248794556,1.0402300357818604,2.526140213012696,0.2363035082817077,0.9373319149017334,0.9373319149017334,0.0,248.85069274902344,256.0,74893.2890625,0.0,3949.8232421875,1.0,278.1499938964844,282.8592834472656,299.6165771484375,304.4791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865965723991394,1.0,0.0,0.0,3.800983905792236,3.8010094165802,9.640184543968644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.8720703125,0.0,1707.7266845703125,1895.4371337890625,0.0,3084.96533203125,0.9391392469406128,1.0,0.0,3.0,1.0,0.0
18023280,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8165107369422913,0.4116900265216827,0.3741486668586731,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.950162708759308,0.6455681920051575,0.6130477786064148,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850705027580261,0.5311823487281799,0.3733754158020019,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8591645956039429,0.4851294457912445,0.4627749621868133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6946873068809509,0.2498053610324859,1.146199107170105,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8886108398437,297.195556640625,284.9501342773437,1.0,0.6816047430038452,0.3865032494068146,0.3865032494068146,1.0,1.0,-3.566370248794556,1.0402300357818604,2.526140213012696,0.2363035082817077,0.9373319149017334,0.9373319149017334,0.0,248.85069274902344,256.0,74893.2890625,0.0,3949.8232421875,1.0,278.1499938964844,282.8592834472656,299.6165771484375,304.4791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865965723991394,1.0,0.0,0.0,3.800983905792236,3.8010094165802,9.640184543968644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.8720703125,0.0,1707.7266845703125,1895.4371337890625,0.0,3084.96533203125,0.9391392469406128,1.0,0.0,3.0,1.0,0.0
18023340,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8138600587844849,0.4114930629730224,0.3740809559822082,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9468348622322084,0.6458058953285217,0.6133863925933838,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8833589553833008,0.5334157347679138,0.3750001192092895,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566587567329407,0.4855510592460632,0.4632854163646698,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6923815608024597,0.2498563677072525,1.1469662189483645,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8793334960937,297.1965026855469,284.9501953125,1.0,0.683610737323761,0.3856432437896728,0.3856432437896728,1.0,1.0,-3.5701866149902344,1.0388849973678589,2.531301498413086,0.2341045290231704,0.9374836683273317,0.9374836683273317,0.0,251.876693725586,259.0,74893.546875,0.0,3978.10205078125,1.0,278.1499938964844,282.8589782714844,299.6123046875,304.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,35994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660566210746765,1.0,0.0,0.0,3.801243543624878,3.801269054412842,9.64150103754946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.59765625,0.0,1707.994384765625,1895.4371337890625,0.0,3085.817626953125,0.9391935467720032,1.0,0.0,3.0,1.0,0.0
18023400,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8138600587844849,0.4114930629730224,0.3740809559822082,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9468348622322084,0.6458058953285217,0.6133863925933838,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8833589553833008,0.5334157347679138,0.3750001192092895,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8566587567329407,0.4855510592460632,0.4632854163646698,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6923815608024597,0.2498563677072525,1.1469662189483645,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8793334960937,297.1965026855469,284.9501953125,1.0,0.683610737323761,0.3856432437896728,0.3856432437896728,1.0,1.0,-3.5701866149902344,1.0388849973678589,2.531301498413086,0.2341045290231704,0.9374836683273317,0.9374836683273317,0.0,251.876693725586,259.0,74893.546875,0.0,3978.10205078125,1.0,278.1499938964844,282.8589782714844,299.6123046875,304.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,35994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660566210746765,1.0,0.0,0.0,3.801243543624878,3.801269054412842,9.64150103754946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.59765625,0.0,1707.994384765625,1895.4371337890625,0.0,3085.817626953125,0.9391935467720032,1.0,0.0,3.0,1.0,0.0
18023460,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8112201690673828,0.4112835228443146,0.3740026354789734,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9435216188430786,0.6460123658180237,0.613696813583374,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8817119002342224,0.5356659293174744,0.3766373693943023,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8542129993438721,0.4859525263309479,0.463777631521225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6901177167892456,0.2498984932899475,1.1476949453353882,284.9501037597656,284.95001220703125,302.934814453125,296.6083679199219,298.8692932128906,297.19732666015625,284.9501342773437,1.0,0.6856001615524292,0.3847160637378692,0.3847160637378692,1.0,1.0,-3.573905229568481,1.0373005867004397,2.536604642868042,0.2316851913928985,0.9375208616256714,0.9375208616256714,0.0,254.9027404785156,262.0,74892.40625,0.0,4006.185302734375,1.0,278.1499938964844,282.8586730957031,299.6089172363281,304.4708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35994.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661426305770874,1.0,0.0,0.0,3.801427841186523,3.8014533519744873,9.64243668022391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3740234375,0.0,1708.216064453125,1895.4371337890625,0.0,3086.624755859375,0.9392342567443848,1.0,0.0,3.0,1.0,0.0
18023520,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8112201690673828,0.4112835228443146,0.3740026354789734,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9435216188430786,0.6460123658180237,0.613696813583374,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8817119002342224,0.5356659293174744,0.3766373693943023,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8542129993438721,0.4859525263309479,0.463777631521225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6901177167892456,0.2498984932899475,1.1476949453353882,284.9501037597656,284.95001220703125,302.934814453125,296.6083679199219,298.8692932128906,297.19732666015625,284.9501342773437,1.0,0.6856001615524292,0.3847160637378692,0.3847160637378692,1.0,1.0,-3.573905229568481,1.0373005867004397,2.536604642868042,0.2316851913928985,0.9375208616256714,0.9375208616256714,0.0,254.9027404785156,262.0,74892.40625,0.0,4006.185302734375,1.0,278.1499938964844,282.8586730957031,299.6089172363281,304.4708251953125,293.1499938964844,293.1499938964844,278.1499938964844,35994.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661426305770874,1.0,0.0,0.0,3.801427841186523,3.8014533519744873,9.64243668022391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3740234375,0.0,1708.216064453125,1895.4371337890625,0.0,3086.624755859375,0.9392342567443848,1.0,0.0,3.0,1.0,0.0
18023580,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085814714431763,0.4110654592514038,0.3739170134067535,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.940230429172516,0.6461973786354065,0.6139878630638123,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.880121111869812,0.5379271507263184,0.3782824277877807,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8518261313438416,0.4863404929637909,0.4642575085163116,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6878961324691772,0.2499348670244217,1.148398995399475,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,298.8590087890625,297.19805908203125,284.9500732421875,1.0,0.6875773072242737,0.3837888836860657,0.3837888836860657,1.0,1.0,-3.577554702758789,1.0356783866882324,2.5418763160705566,0.2292416393756866,0.937534511089325,0.937534511089325,0.0,257.9322814941406,265.0,74891.4140625,0.0,4034.1689453125,1.0,278.1499938964844,282.85845947265625,299.6060791015625,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,35996.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661978840827942,1.0,0.0,0.0,3.801557064056397,3.80158257484436,9.643092653277565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.3232421875,0.0,1708.3804931640625,1895.4371337890625,0.0,3087.143310546875,0.9392638206481934,1.0,0.0,3.0,1.0,0.0
18023640,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085814714431763,0.4110654592514038,0.3739170134067535,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.940230429172516,0.6461973786354065,0.6139878630638123,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.880121111869812,0.5379271507263184,0.3782824277877807,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8518261313438416,0.4863404929637909,0.4642575085163116,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6878961324691772,0.2499348670244217,1.148398995399475,284.9500732421875,284.95001220703125,302.9123229980469,296.6056823730469,298.8590087890625,297.19805908203125,284.9500732421875,1.0,0.6875773072242737,0.3837888836860657,0.3837888836860657,1.0,1.0,-3.577554702758789,1.0356783866882324,2.5418763160705566,0.2292416393756866,0.937534511089325,0.937534511089325,0.0,257.9322814941406,265.0,74891.4140625,0.0,4034.1689453125,1.0,278.1499938964844,282.85845947265625,299.6060791015625,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,35996.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661978840827942,1.0,0.0,0.0,3.801557064056397,3.80158257484436,9.643092653277565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.3232421875,0.0,1708.3804931640625,1895.4371337890625,0.0,3087.143310546875,0.9392638206481934,1.0,0.0,3.0,1.0,0.0
18023700,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.807259738445282,0.4109528064727783,0.3738710582256317,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9385949969291688,0.6462805867195129,0.6141247749328613,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793473243713379,0.5390625,0.3791083097457886,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8506543040275574,0.4865286648273468,0.4644920825958252,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6868014335632324,0.2499506622552871,1.148740530014038,284.9500427246094,284.95001220703125,302.9007568359375,296.6045837402344,298.853759765625,297.1983947753906,284.9500732421875,1.0,0.6885606646537781,0.3833252787590027,0.3833252787590027,1.0,1.0,-3.579350709915161,1.034854292869568,2.544496297836304,0.2280124574899673,0.9375385642051696,0.9375385642051696,0.0,259.4473571777344,265.0,74891.171875,0.0,4048.10791015625,1.0,278.1499938964844,282.8583679199219,299.6048889160156,304.46636962890625,293.1499938964844,293.1499938964844,278.1499938964844,35996.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662183880805969,1.0,0.0,0.0,3.801604986190796,3.80163049697876,9.643335943110287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9140625,0.0,1708.4425048828125,1895.4371337890625,0.0,3087.33544921875,0.9392749667167664,1.0,0.0,3.0,1.0,0.0
18023760,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8059348464012146,0.410837709903717,0.3738228678703308,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9369671940803528,0.646356999874115,0.6142553687095642,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.878588080406189,0.5402015447616577,0.3799366950988769,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8494964838027954,0.4867127239704132,0.4647227823734283,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6857173442840576,0.2499648034572601,1.1490747928619385,284.9500732421875,284.95001220703125,302.88897705078125,296.6036376953125,298.8485717773437,297.1986999511719,284.9501037597656,1.0,0.6895402669906616,0.3828980028629303,0.3828980028629303,1.0,1.0,-3.581125974655152,1.034126043319702,2.546999931335449,0.2268827855587005,0.93758362531662,0.93758362531662,0.0,260.9622802734375,268.0,74892.703125,0.0,4062.00439453125,1.0,278.1499938964844,282.8583374023437,299.6039123535156,304.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662380576133728,1.0,0.0,0.0,3.8016974925994873,3.801723003387451,9.6438043328817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.8427734375,0.0,1708.5472412109375,1895.4371337890625,0.0,3087.52001953125,0.9392955899238586,1.0,0.0,3.0,1.0,0.0
18023820,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.803292453289032,0.4105969071388244,0.373717188835144,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9337331652641296,0.6464811563491821,0.6144899129867554,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8771147727966309,0.542494535446167,0.3816037774085998,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8472194075584412,0.487063467502594,0.4651679694652557,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6835795044898987,0.2499862760305404,1.1497128009796145,284.9501037597656,284.95001220703125,302.86474609375,296.6021728515625,298.8380126953125,297.1992492675781,284.9501037597656,1.0,0.6914844512939453,0.3820434212684631,0.3820434212684631,1.0,1.0,-3.5845909118652344,1.032648682594299,2.5519423484802246,0.2246196866035461,0.9376662373542786,0.9376662373542786,0.0,263.989990234375,271.0,74896.703125,0.0,4089.5986328125,1.0,278.1499938964844,282.8583068847656,299.6025085449219,304.4639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35994.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662791848182678,1.0,0.0,0.0,3.801922559738159,3.801948070526123,9.644945748732423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.0546875,0.0,1708.806884765625,1895.4371337890625,0.0,3087.905517578125,0.939345359802246,1.0,0.0,3.0,1.0,0.0
18023880,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.803292453289032,0.4105969071388244,0.373717188835144,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9337331652641296,0.6464811563491821,0.6144899129867554,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8771147727966309,0.542494535446167,0.3816037774085998,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8472194075584412,0.487063467502594,0.4651679694652557,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6835795044898987,0.2499862760305404,1.1497128009796145,284.9501037597656,284.95001220703125,302.86474609375,296.6021728515625,298.8380126953125,297.1992492675781,284.9501037597656,1.0,0.6914844512939453,0.3820434212684631,0.3820434212684631,1.0,1.0,-3.5845909118652344,1.032648682594299,2.5519423484802246,0.2246196866035461,0.9376662373542786,0.9376662373542786,0.0,263.989990234375,271.0,74896.703125,0.0,4089.5986328125,1.0,278.1499938964844,282.8583068847656,299.6025085449219,304.4639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35994.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662791848182678,1.0,0.0,0.0,3.801922559738159,3.801948070526123,9.644945748732423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.0546875,0.0,1708.806884765625,1895.4371337890625,0.0,3087.905517578125,0.939345359802246,1.0,0.0,3.0,1.0,0.0
18023940,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8006907105445862,0.4103484749794006,0.373604953289032,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9305386543273926,0.6465854048728943,0.6147061586380005,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8756916522979736,0.5447980165481567,0.3832781910896301,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8449944257736206,0.4874020516872406,0.4656020700931549,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6814829707145691,0.2500030398368835,1.1503310203552246,284.9501037597656,284.95001220703125,302.8396911621094,296.60125732421875,298.8272399902344,297.19976806640625,284.9501037597656,1.0,0.6934173107147217,0.3811888396739959,0.3811888396739959,1.0,1.0,-3.5879952907562256,1.031144380569458,2.556850910186768,0.2223415821790695,0.9377261400222778,0.9377261400222778,0.0,267.02081298828125,274.0,74900.78125,0.0,4117.1064453125,1.0,278.1499938964844,282.8583068847656,299.6014709472656,304.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662952780723572,1.0,0.0,0.0,3.8021395206451416,3.8021650314331055,9.646047374189948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.3896484375,0.0,1709.0654296875,1895.4371337890625,0.0,3088.056884765625,0.9393938183784484,1.0,0.0,3.0,1.0,0.0
18024000,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8006907105445862,0.4103484749794006,0.373604953289032,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9305386543273926,0.6465854048728943,0.6147061586380005,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8756916522979736,0.5447980165481567,0.3832781910896301,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8449944257736206,0.4874020516872406,0.4656020700931549,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6814829707145691,0.2500030398368835,1.1503310203552246,284.9501037597656,284.95001220703125,302.8396911621094,296.60125732421875,298.8272399902344,297.19976806640625,284.9501037597656,1.0,0.6934173107147217,0.3811888396739959,0.3811888396739959,1.0,1.0,-3.5879952907562256,1.031144380569458,2.556850910186768,0.2223415821790695,0.9377261400222778,0.9377261400222778,0.0,267.02081298828125,274.0,74900.78125,0.0,4117.1064453125,1.0,278.1499938964844,282.8583068847656,299.6014709472656,304.4630432128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662952780723572,1.0,0.0,0.0,3.8021395206451416,3.8021650314331055,9.646047374189948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.3896484375,0.0,1709.0654296875,1895.4371337890625,0.0,3088.056884765625,0.9393938183784484,1.0,0.0,3.0,1.0,0.0
18024060,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7981294393539429,0.4100879728794098,0.3734821677207947,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9273861646652222,0.6466574668884277,0.6148927211761475,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8743224740028381,0.5471169948577881,0.3849634826183319,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8428177237510681,0.4877213537693023,0.4660182893276214,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6794266104698181,0.2500123977661133,1.1509166955947876,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.8158569335937,297.2001953125,284.95001220703125,1.0,0.6953336596488953,0.3802644312381744,0.3802644312381744,1.0,1.0,-3.5913052558898926,1.0293928384780884,2.5619125366210938,0.2198346853256225,0.9376636147499084,0.9376636147499084,0.0,270.0499267578125,277.0,74900.96875,0.0,4144.40576171875,1.0,278.1499938964844,282.8583068847656,299.6009826660156,304.46246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866297721862793,1.0,0.0,0.0,3.802145481109619,3.802170991897583,9.646078069636133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.265625,0.0,1709.10009765625,1895.4371337890625,0.0,3088.07958984375,0.939396858215332,1.0,0.0,3.0,1.0,0.0
18024120,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7981294393539429,0.4100879728794098,0.3734821677207947,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9273861646652222,0.6466574668884277,0.6148927211761475,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8743224740028381,0.5471169948577881,0.3849634826183319,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8428177237510681,0.4877213537693023,0.4660182893276214,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6794266104698181,0.2500123977661133,1.1509166955947876,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.8158569335937,297.2001953125,284.95001220703125,1.0,0.6953336596488953,0.3802644312381744,0.3802644312381744,1.0,1.0,-3.5913052558898926,1.0293928384780884,2.5619125366210938,0.2198346853256225,0.9376636147499084,0.9376636147499084,0.0,270.0499267578125,277.0,74900.96875,0.0,4144.40576171875,1.0,278.1499938964844,282.8583068847656,299.6009826660156,304.46246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866297721862793,1.0,0.0,0.0,3.802145481109619,3.802170991897583,9.646078069636133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.265625,0.0,1709.10009765625,1895.4371337890625,0.0,3088.07958984375,0.939396858215332,1.0,0.0,3.0,1.0,0.0
18024180,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7956079244613647,0.4098169505596161,0.3733501136302948,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.924281656742096,0.6467006206512451,0.6150524616241455,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.873003363609314,0.5494505167007446,0.3866587877273559,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.840686559677124,0.4880235493183136,0.466418594121933,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6774095296859741,0.2500154674053192,1.1514747142791748,284.949951171875,284.95001220703125,302.7872314453125,296.6007995605469,298.8042297363281,297.2005615234375,284.949951171875,1.0,0.6972349286079407,0.3793400228023529,0.3793400228023529,1.0,1.0,-3.5945310592651367,1.027599215507507,2.566931962966919,0.2173023521900177,0.9375693798065186,0.9375693798065186,0.0,273.0791320800781,280.0,74899.84375,0.0,4171.53125,1.0,278.1499938964844,282.8583984375,299.6008605957031,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36001.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662818074226379,1.0,0.0,0.0,3.802011966705322,3.802037477493286,9.645399359214937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.0390625,0.0,1708.9677734375,1895.4371337890625,0.0,3087.930419921875,0.939369022846222,1.0,0.0,3.0,1.0,0.0
18024240,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7956079244613647,0.4098169505596161,0.3733501136302948,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.924281656742096,0.6467006206512451,0.6150524616241455,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.873003363609314,0.5494505167007446,0.3866587877273559,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.840686559677124,0.4880235493183136,0.466418594121933,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6774095296859741,0.2500154674053192,1.1514747142791748,284.949951171875,284.95001220703125,302.7872314453125,296.6007995605469,298.8042297363281,297.2005615234375,284.949951171875,1.0,0.6972349286079407,0.3793400228023529,0.3793400228023529,1.0,1.0,-3.5945310592651367,1.027599215507507,2.566931962966919,0.2173023521900177,0.9375693798065186,0.9375693798065186,0.0,273.0791320800781,280.0,74899.84375,0.0,4171.53125,1.0,278.1499938964844,282.8583984375,299.6008605957031,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36001.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662818074226379,1.0,0.0,0.0,3.802011966705322,3.802037477493286,9.645399359214937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.0390625,0.0,1708.9677734375,1895.4371337890625,0.0,3087.930419921875,0.939369022846222,1.0,0.0,3.0,1.0,0.0
18024300,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7943621873855591,0.40967857837677,0.3732815980911255,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9227503538131714,0.6467143893241882,0.6151250600814819,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8723607659339905,0.5506213307380676,0.3875092566013336,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8396377563476562,0.4881700575351715,0.4666145145893097,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6764158010482788,0.2500153481960296,1.1517467498779297,284.9499206542969,284.95001220703125,302.7736511230469,296.6009521484375,298.7983703613281,297.20074462890625,284.9499206542969,1.0,0.6981813311576843,0.3788778483867645,0.3788778483867645,1.0,1.0,-3.596121311187744,1.0266919136047363,2.569429397583008,0.2160302549600601,0.9375165104866028,0.9375165104866028,0.0,274.59478759765625,280.0,74898.9921875,0.0,4185.05908203125,1.0,278.1499938964844,282.85845947265625,299.6009216308594,304.462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662654757499695,1.0,0.0,0.0,3.801913738250733,3.801939249038696,9.644901410865714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.91015625,0.0,1708.8629150390625,1895.4371337890625,0.0,3087.77685546875,0.9393481016159058,1.0,0.0,3.0,1.0,0.0
18024360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7931274175643921,0.4095385670661926,0.373211532831192,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.921235203742981,0.6467229127883911,0.615192711353302,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.871730387210846,0.5517953038215637,0.3883618116378784,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8386005759239197,0.4883135557174682,0.4668075442314148,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6754325032234192,0.2500142455101013,1.1520140171051023,284.949951171875,284.95001220703125,302.7598571777344,296.6011657714844,298.792724609375,297.2008972167969,284.9499816894531,1.0,0.699124813079834,0.3784772157669067,0.3784772157669067,1.0,1.0,-3.597697734832764,1.0259575843811035,2.57174015045166,0.2149331122636795,0.9375360012054444,0.9375360012054444,0.0,276.11004638671875,283.0,74900.9375,0.0,4198.556640625,1.0,278.1499938964844,282.8586120605469,299.6011047363281,304.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36002.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866250216960907,1.0,0.0,0.0,3.801892042160034,3.801917552947998,9.644791134633124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.2509765625,0.0,1708.8304443359375,1895.4371337890625,0.0,3087.6337890625,0.9393433332443236,1.0,0.0,3.0,1.0,0.0
18024420,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7906873226165771,0.4092487692832947,0.3730627596378326,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.918249785900116,0.6467118263244629,0.6153019070625305,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8705079555511475,0.5541572570800781,0.3900768160820007,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8365558385848999,0.4885844588279724,0.4671785533428192,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6734948754310608,0.2500065863132477,1.1525243520736694,284.95001220703125,284.95001220703125,302.7317810058594,296.6018371582031,298.78125,297.2012023925781,284.95001220703125,1.0,0.7009981870651245,0.3776759505271911,0.3776759505271911,1.0,1.0,-3.6007742881774902,1.0244815349578855,2.5762927532196045,0.2127466201782226,0.9375782012939452,0.9375782012939452,0.0,279.1377868652344,286.0,74905.7265625,0.0,4225.365234375,1.0,278.1499938964844,282.85888671875,299.60174560546875,304.4631652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662248849868774,1.0,0.0,0.0,3.8019185066223145,3.8019440174102783,9.644925285101635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.2353515625,0.0,1708.845947265625,1895.4371337890625,0.0,3087.39599609375,0.9393481612205504,1.0,0.0,3.0,1.0,0.0
18024480,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7906873226165771,0.4092487692832947,0.3730627596378326,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.918249785900116,0.6467118263244629,0.6153019070625305,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8705079555511475,0.5541572570800781,0.3900768160820007,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8365558385848999,0.4885844588279724,0.4671785533428192,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6734948754310608,0.2500065863132477,1.1525243520736694,284.95001220703125,284.95001220703125,302.7317810058594,296.6018371582031,298.78125,297.2012023925781,284.95001220703125,1.0,0.7009981870651245,0.3776759505271911,0.3776759505271911,1.0,1.0,-3.6007742881774902,1.0244815349578855,2.5762927532196045,0.2127466201782226,0.9375782012939452,0.9375782012939452,0.0,279.1377868652344,286.0,74905.7265625,0.0,4225.365234375,1.0,278.1499938964844,282.85888671875,299.60174560546875,304.4631652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662248849868774,1.0,0.0,0.0,3.8019185066223145,3.8019440174102783,9.644925285101635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.2353515625,0.0,1708.845947265625,1895.4371337890625,0.0,3087.39599609375,0.9393481612205504,1.0,0.0,3.0,1.0,0.0
18024540,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7882847785949707,0.408947080373764,0.3729036450386047,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9153290390968324,0.6466667056083679,0.6153796315193176,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8693311214447021,0.5565347671508789,0.3918026685714721,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8345475792884827,0.4888359308242798,0.4675316512584686,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.671593964099884,0.2499924898147583,1.1530065536499023,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.7696228027344,297.20147705078125,284.95001220703125,1.0,0.7028553485870361,0.376874715089798,0.376874715089798,1.0,1.0,-3.6037580966949454,1.0229697227478027,2.580788373947144,0.2105430364608764,0.9375725984573364,0.9375725984573364,0.0,282.16485595703125,289.0,74909.703125,0.0,4251.96630859375,1.0,278.1499938964844,282.859130859375,299.6026611328125,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661949038505554,1.0,0.0,0.0,3.801905393600464,3.801930904388428,9.644859346735757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.1630859375,0.0,1708.829345703125,1895.4371337890625,0.0,3087.114990234375,0.9393449425697328,1.0,0.0,3.0,1.0,0.0
18024600,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7882847785949707,0.408947080373764,0.3729036450386047,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9153290390968324,0.6466667056083679,0.6153796315193176,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8693311214447021,0.5565347671508789,0.3918026685714721,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8345475792884827,0.4888359308242798,0.4675316512584686,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.671593964099884,0.2499924898147583,1.1530065536499023,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.7696228027344,297.20147705078125,284.95001220703125,1.0,0.7028553485870361,0.376874715089798,0.376874715089798,1.0,1.0,-3.6037580966949454,1.0229697227478027,2.580788373947144,0.2105430364608764,0.9375725984573364,0.9375725984573364,0.0,282.16485595703125,289.0,74909.703125,0.0,4251.96630859375,1.0,278.1499938964844,282.859130859375,299.6026611328125,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661949038505554,1.0,0.0,0.0,3.801905393600464,3.801930904388428,9.644859346735757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.1630859375,0.0,1708.829345703125,1895.4371337890625,0.0,3087.114990234375,0.9393449425697328,1.0,0.0,3.0,1.0,0.0
18024660,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7859200239181519,0.4086355566978454,0.3727360069751739,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9124823212623596,0.6465938091278076,0.6154316663742065,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8681958317756653,0.5589243173599243,0.3935370743274688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8325743675231934,0.4890716075897217,0.4678701162338257,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6697297096252441,0.2499731928110122,1.1534665822982788,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7577514648437,297.20172119140625,284.9499816894531,1.0,0.7046990990638733,0.376052588224411,0.376052588224411,1.0,1.0,-3.606666088104248,1.0213642120361328,2.5853018760681152,0.2082608789205551,0.9375020265579224,0.9375020265579224,0.0,285.19287109375,292.0,74911.5390625,0.0,4278.41357421875,1.0,278.1499938964844,282.85943603515625,299.603759765625,304.4654846191406,293.1499938964844,293.1499938964844,278.1499938964844,36001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661547303199768,1.0,0.0,0.0,3.801774024963379,3.801799535751343,9.644193141866708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.791015625,0.0,1708.68603515625,1895.4371337890625,0.0,3086.738037109375,0.9393162727355956,1.0,0.0,3.0,1.0,0.0
18024720,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7859200239181519,0.4086355566978454,0.3727360069751739,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9124823212623596,0.6465938091278076,0.6154316663742065,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8681958317756653,0.5589243173599243,0.3935370743274688,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8325743675231934,0.4890716075897217,0.4678701162338257,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6697297096252441,0.2499731928110122,1.1534665822982788,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.7577514648437,297.20172119140625,284.9499816894531,1.0,0.7046990990638733,0.376052588224411,0.376052588224411,1.0,1.0,-3.606666088104248,1.0213642120361328,2.5853018760681152,0.2082608789205551,0.9375020265579224,0.9375020265579224,0.0,285.19287109375,292.0,74911.5390625,0.0,4278.41357421875,1.0,278.1499938964844,282.85943603515625,299.603759765625,304.4654846191406,293.1499938964844,293.1499938964844,278.1499938964844,36001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661547303199768,1.0,0.0,0.0,3.801774024963379,3.801799535751343,9.644193141866708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.791015625,0.0,1708.68603515625,1895.4371337890625,0.0,3086.738037109375,0.9393162727355956,1.0,0.0,3.0,1.0,0.0
18024780,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7835924625396729,0.408313125371933,0.3725587725639343,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9097158312797546,0.646489143371582,0.6154542565345764,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8671018481254578,0.5613269805908203,0.395280659198761,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8306331634521484,0.4892894923686981,0.4681921005249023,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.667901337146759,0.2499483078718185,1.1539020538330078,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.74566650390625,297.2019348144531,284.9499206542969,1.0,0.7065281271934509,0.375230461359024,0.375230461359024,1.0,1.0,-3.6094889640808105,1.0197230577468872,2.589765787124634,0.2059597969055175,0.9373904466629028,0.9373904466629028,0.0,288.22039794921875,295.0,74911.8046875,0.0,4304.669921875,1.0,278.1499938964844,282.8597412109375,299.60498046875,304.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,36004.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661070466041565,1.0,0.0,0.0,3.8015213012695312,3.801546812057495,9.642910754337208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.2041015625,0.0,1708.4024658203125,1895.4371337890625,0.0,3086.29052734375,0.939260959625244,1.0,0.0,3.0,1.0,0.0
18024840,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7835924625396729,0.408313125371933,0.3725587725639343,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9097158312797546,0.646489143371582,0.6154542565345764,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8671018481254578,0.5613269805908203,0.395280659198761,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8306331634521484,0.4892894923686981,0.4681921005249023,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.667901337146759,0.2499483078718185,1.1539020538330078,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.74566650390625,297.2019348144531,284.9499206542969,1.0,0.7065281271934509,0.375230461359024,0.375230461359024,1.0,1.0,-3.6094889640808105,1.0197230577468872,2.589765787124634,0.2059597969055175,0.9373904466629028,0.9373904466629028,0.0,288.22039794921875,295.0,74911.8046875,0.0,4304.669921875,1.0,278.1499938964844,282.8597412109375,299.60498046875,304.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,36004.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661070466041565,1.0,0.0,0.0,3.8015213012695312,3.801546812057495,9.642910754337208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.2041015625,0.0,1708.4024658203125,1895.4371337890625,0.0,3086.29052734375,0.939260959625244,1.0,0.0,3.0,1.0,0.0
18024900,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7824427485466003,0.4081495404243469,0.3724681437015533,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9083665013313292,0.6464300155639648,0.6154593229293823,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8665679097175598,0.5625312328338623,0.3961544930934906,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8296743035316467,0.4893946051597595,0.4683495759963989,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6670004725456238,0.2499347031116485,1.154115080833435,284.94989013671875,284.95001220703125,302.6283264160156,296.6058044433594,298.7396240234375,297.2020263671875,284.94989013671875,1.0,0.7074391841888428,0.3748193979263305,0.3748193979263305,1.0,1.0,-3.610881805419922,1.0188941955566406,2.591987609863281,0.2048047930002212,0.9373270869255066,0.9373270869255066,0.0,289.7358093261719,295.0,74911.5859375,0.0,4317.7744140625,1.0,278.1499938964844,282.85992431640625,299.6055908203125,304.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36005.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660799860954285,1.0,0.0,0.0,3.801368713378906,3.80139422416687,9.642136546972324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.359375,0.0,1708.2296142578125,1895.4371337890625,0.0,3086.03662109375,0.9392274618148804,1.0,0.0,3.0,1.0,0.0
