time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7813034653663635,0.4079848825931549,0.3723765611648559,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.907042920589447,0.6463677883148193,0.6154614686965942,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8660432696342468,0.5637370944023132,0.3970294296741485,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8287241458892822,0.4894980490207672,0.4685054719448089,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6661093235015869,0.2499205768108368,1.1543257236480713,284.94989013671875,284.95001220703125,302.6129455566406,296.60650634765625,298.7336120605469,297.2021484375,284.94989013671875,1.0,0.7083485126495361,0.3744313716888428,0.3744313716888428,1.0,1.0,-3.612267255783081,1.0181289911270142,2.5941383838653564,0.2037142813205719,0.9372872710227966,0.9372872710227966,0.0,291.2513122558594,298.0,74912.3203125,0.0,4330.8681640625,1.0,278.1499938964844,282.8601379394531,299.60626220703125,304.468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36006.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660539984703064,1.0,0.0,0.0,3.8012375831604,3.801263093948364,9.641471478971653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6708984375,0.0,1708.076416015625,1895.4371337890625,0.0,3085.79296875,0.9391985535621644,1.0,0.0,3.0,1.0,0.0
18025020,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.779052734375,0.4076466858386993,0.3721854388713836,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9044685363769532,0.6462163925170898,0.6154407262802124,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8650248050689697,0.5661596059799194,0.3987868726253509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8268438577651978,0.4896898865699768,0.4688032865524292,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6643535494804382,0.2498878538608551,1.1547271013259888,284.9498596191406,284.95001220703125,302.58172607421875,296.60791015625,298.7214660644531,297.2023010253906,284.9498596191406,1.0,0.7101547122001648,0.3736552894115448,0.3736552894115448,1.0,1.0,-3.614968061447144,1.01658034324646,2.598387718200684,0.2015291452407837,0.9371801614761353,0.9371801614761353,0.0,294.2796936035156,301.0,74912.859375,0.0,4356.8759765625,1.0,278.1499938964844,282.86053466796875,299.6076354980469,304.4694519042969,293.1499938964844,293.1499938964844,278.1499938964844,36007.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660032749176025,1.0,0.0,0.0,3.800925254821777,3.800950765609741,9.63988782132219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.1826171875,0.0,1707.7119140625,1895.4371337890625,0.0,3085.317138671875,0.9391291737556458,1.0,0.0,3.0,1.0,0.0
18025080,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.779052734375,0.4076466858386993,0.3721854388713836,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9044685363769532,0.6462163925170898,0.6154407262802124,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8650248050689697,0.5661596059799194,0.3987868726253509,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8268438577651978,0.4896898865699768,0.4688032865524292,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6643535494804382,0.2498878538608551,1.1547271013259888,284.9498596191406,284.95001220703125,302.58172607421875,296.60791015625,298.7214660644531,297.2023010253906,284.9498596191406,1.0,0.7101547122001648,0.3736552894115448,0.3736552894115448,1.0,1.0,-3.614968061447144,1.01658034324646,2.598387718200684,0.2015291452407837,0.9371801614761353,0.9371801614761353,0.0,294.2796936035156,301.0,74912.859375,0.0,4356.8759765625,1.0,278.1499938964844,282.86053466796875,299.6076354980469,304.4694519042969,293.1499938964844,293.1499938964844,278.1499938964844,36007.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660032749176025,1.0,0.0,0.0,3.800925254821777,3.800950765609741,9.63988782132219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.1826171875,0.0,1707.7119140625,1895.4371337890625,0.0,3085.317138671875,0.9391291737556458,1.0,0.0,3.0,1.0,0.0
18025140,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7768371105194092,0.4072954058647156,0.3719828128814697,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9019913077354432,0.6460258364677429,0.6153838038444519,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8640438914299011,0.5685936808586121,0.4005526304244995,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8249860405921936,0.489859789609909,0.469080775976181,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6626313328742981,0.2498488575220108,1.1551008224487305,284.94976806640625,284.95001220703125,302.54998779296875,296.6093139648437,298.708251953125,297.20245361328125,284.94976806640625,1.0,0.7119436264038086,0.3728792071342468,0.3728792071342468,1.0,1.0,-3.617564678192138,1.0149918794631958,2.6025726795196533,0.1993467807769775,0.9369261264801024,0.9369261264801024,0.0,297.3066101074219,304.0,74908.21875,0.0,4382.62890625,1.0,278.1499938964844,282.8610534667969,299.6083068847656,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36012.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659054040908813,1.0,0.0,0.0,3.800286769866944,3.8003122806549072,9.636648883315502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6298828125,0.0,1706.982666015625,1895.4371337890625,0.0,3084.3994140625,0.9389883875846864,1.0,0.0,3.0,1.0,0.0
18025200,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7768371105194092,0.4072954058647156,0.3719828128814697,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9019913077354432,0.6460258364677429,0.6153838038444519,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8640438914299011,0.5685936808586121,0.4005526304244995,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8249860405921936,0.489859789609909,0.469080775976181,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6626313328742981,0.2498488575220108,1.1551008224487305,284.94976806640625,284.95001220703125,302.54998779296875,296.6093139648437,298.708251953125,297.20245361328125,284.94976806640625,1.0,0.7119436264038086,0.3728792071342468,0.3728792071342468,1.0,1.0,-3.617564678192138,1.0149918794631958,2.6025726795196533,0.1993467807769775,0.9369261264801024,0.9369261264801024,0.0,297.3066101074219,304.0,74908.21875,0.0,4382.62890625,1.0,278.1499938964844,282.8610534667969,299.6083068847656,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36012.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659054040908813,1.0,0.0,0.0,3.800286769866944,3.8003122806549072,9.636648883315502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.6298828125,0.0,1706.982666015625,1895.4371337890625,0.0,3084.3994140625,0.9389883875846864,1.0,0.0,3.0,1.0,0.0
18025260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.774658739566803,0.4069379866123199,0.3717750310897827,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.899564266204834,0.6458180546760559,0.6153110861778259,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8630943894386292,0.571033775806427,0.4023226201534271,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8231524229049683,0.4900199770927429,0.4693494439125061,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6609434485435486,0.2498071491718292,1.155463457107544,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6944274902344,297.2025756835937,284.9496459960937,1.0,0.7137238383293152,0.3721233010292053,0.3721233010292053,1.0,1.0,-3.620115041732788,1.013443946838379,2.606671094894409,0.1972293555736541,0.9366103410720824,0.9366103410720824,0.0,300.3369445800781,307.0,74901.765625,0.0,4408.3154296875,1.0,278.1499938964844,282.861572265625,299.6085510253906,304.47003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36018.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659641742706299,1.0,0.0,0.0,3.7995219230651855,3.799547433853149,9.632771025280815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.6455078125,0.0,1706.113525390625,1895.4371337890625,0.0,3084.95068359375,0.9388198852539062,1.0,0.0,3.0,1.0,0.0
18025320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.774658739566803,0.4069379866123199,0.3717750310897827,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.899564266204834,0.6458180546760559,0.6153110861778259,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8630943894386292,0.571033775806427,0.4023226201534271,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8231524229049683,0.4900199770927429,0.4693494439125061,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6609434485435486,0.2498071491718292,1.155463457107544,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6944274902344,297.2025756835937,284.9496459960937,1.0,0.7137238383293152,0.3721233010292053,0.3721233010292053,1.0,1.0,-3.620115041732788,1.013443946838379,2.606671094894409,0.1972293555736541,0.9366103410720824,0.9366103410720824,0.0,300.3369445800781,307.0,74901.765625,0.0,4408.3154296875,1.0,278.1499938964844,282.861572265625,299.6085510253906,304.47003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36018.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659641742706299,1.0,0.0,0.0,3.7995219230651855,3.799547433853149,9.632771025280815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.6455078125,0.0,1706.113525390625,1895.4371337890625,0.0,3084.95068359375,0.9388198852539062,1.0,0.0,3.0,1.0,0.0
18025380,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7725143432617188,0.4065659642219543,0.3715552985668182,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8971635699272156,0.645577073097229,0.6152082681655884,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.862177312374115,0.5734784007072449,0.4040965437889099,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8213374614715576,0.4901604354381561,0.4696004688739776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6592885851860046,0.2497598677873611,1.1558023691177368,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.6761169433594,297.20269775390625,284.9491577148437,1.0,0.7154893279075623,0.3713673949241638,0.3713673949241638,1.0,1.0,-3.622571229934693,1.0118595361709597,2.610711574554444,0.1951620280742645,0.9357693791389464,0.9357693791389464,0.0,303.36846923828125,310.0,74879.5546875,0.0,4433.78466796875,1.0,278.1499938964844,282.8622741699219,299.6053466796875,304.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36040.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661713600158691,1.0,0.0,0.0,3.79782509803772,3.797850608825684,9.624168342270425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.017578125,0.0,1704.2484130859375,1895.4371337890625,0.0,3086.894287109375,0.9384499192237854,1.0,0.0,3.0,1.0,0.0
18025440,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7725143432617188,0.4065659642219543,0.3715552985668182,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8971635699272156,0.645577073097229,0.6152082681655884,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.862177312374115,0.5734784007072449,0.4040965437889099,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8213374614715576,0.4901604354381561,0.4696004688739776,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6592885851860046,0.2497598677873611,1.1558023691177368,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.6761169433594,297.20269775390625,284.9491577148437,1.0,0.7154893279075623,0.3713673949241638,0.3713673949241638,1.0,1.0,-3.622571229934693,1.0118595361709597,2.610711574554444,0.1951620280742645,0.9357693791389464,0.9357693791389464,0.0,303.36846923828125,310.0,74879.5546875,0.0,4433.78466796875,1.0,278.1499938964844,282.8622741699219,299.6053466796875,304.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36040.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661713600158691,1.0,0.0,0.0,3.79782509803772,3.797850608825684,9.624168342270425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.017578125,0.0,1704.2484130859375,1895.4371337890625,0.0,3086.894287109375,0.9384499192237854,1.0,0.0,3.0,1.0,0.0
18025500,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7714524269104004,0.4063736796379089,0.3714402019977569,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8959704041481018,0.6454431414604187,0.6151447296142578,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.861728310585022,0.5747016668319702,0.4049844145774841,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8204339742660522,0.4902224242687225,0.4697186350822449,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6584716439247131,0.249733954668045,1.155962586402893,284.9488830566406,284.95001220703125,302.4236145019531,296.6015625,298.66558837890625,297.2027587890625,284.9488525390625,1.0,0.716366171836853,0.370989441871643,0.370989441871643,1.0,1.0,-3.623759269714356,1.0110529661178589,2.612706184387207,0.1941166967153549,0.935191810131073,0.935191810131073,0.0,304.8851318359375,310.0,74862.3515625,0.0,4446.42822265625,1.0,278.1499938964844,282.8627624511719,299.6024169921875,304.462890625,293.1499938964844,293.1499938964844,278.1499938964844,36054.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663144111633301,1.0,0.0,0.0,3.796546936035156,3.79657244682312,9.617691603125422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.2880859375,0.0,1702.8287353515625,1895.4371337890625,0.0,3088.236328125,0.9381712079048156,1.0,0.0,3.0,1.0,0.0
18025560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7703952193260193,0.4061763882637024,0.3713209331035614,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8947795033454895,0.6452987194061279,0.6150717735290527,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8612834811210632,0.575924813747406,0.4058725237846374,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8195305466651917,0.4902778267860412,0.4698309302330017,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6576600670814514,0.2497062087059021,1.1561157703399658,284.9485778808594,284.95001220703125,302.38800048828125,296.597412109375,298.6539611816406,297.2027893066406,284.9485778808594,1.0,0.7172383666038513,0.3705973029136657,0.3705973029136657,1.0,1.0,-3.624915838241577,1.0101951360702517,2.614720582962036,0.1929826587438583,0.9344943761825562,0.9344943761825562,0.0,306.402099609375,313.0,74839.8203125,0.0,4458.99560546875,1.0,278.1499938964844,282.86334228515625,299.5984802246094,304.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36070.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664692640304565,1.0,0.0,0.0,3.794914484024048,3.794939994812012,9.609422022549552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3955078125,0.0,1700.9990234375,1895.4371337890625,0.0,3089.68896484375,0.9378141164779664,1.0,0.0,3.0,1.0,0.0
18025620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.768293559551239,0.4057682454586029,0.3710711896419525,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8924031853675842,0.6449819803237915,0.6149007678031921,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8604033589363098,0.5783706307411194,0.4076491892337799,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8177211284637451,0.4903706312179565,0.470039814710617,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6560513377189636,0.2496460676193237,1.1564046144485474,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6283569335937,297.202880859375,284.947998046875,1.0,0.7189704179763794,0.3698130846023559,0.3698130846023559,1.0,1.0,-3.627145290374756,1.0084530115127563,2.618692398071289,0.1905151754617691,0.9328675270080566,0.9328675270080566,0.0,309.4375915527344,316.0,74782.8203125,0.0,4483.93359375,1.0,278.1499938964844,282.8648681640625,299.588134765625,304.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866841733455658,1.0,0.0,0.0,3.7907657623291016,3.7907912731170654,9.588422926753992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9208984375,0.0,1696.2974853515625,1895.4371337890625,0.0,3093.182861328125,0.9369029402732848,1.0,0.0,3.0,1.0,0.0
18025680,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.768293559551239,0.4057682454586029,0.3710711896419525,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8924031853675842,0.6449819803237915,0.6149007678031921,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8604033589363098,0.5783706307411194,0.4076491892337799,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8177211284637451,0.4903706312179565,0.470039814710617,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6560513377189636,0.2496460676193237,1.1564046144485474,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6283569335937,297.202880859375,284.947998046875,1.0,0.7189704179763794,0.3698130846023559,0.3698130846023559,1.0,1.0,-3.627145290374756,1.0084530115127563,2.618692398071289,0.1905151754617691,0.9328675270080566,0.9328675270080566,0.0,309.4375915527344,316.0,74782.8203125,0.0,4483.93359375,1.0,278.1499938964844,282.8648681640625,299.588134765625,304.445068359375,293.1499938964844,293.1499938964844,278.1499938964844,36104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866841733455658,1.0,0.0,0.0,3.7907657623291016,3.7907912731170654,9.588422926753992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9208984375,0.0,1696.2974853515625,1895.4371337890625,0.0,3093.182861328125,0.9369029402732848,1.0,0.0,3.0,1.0,0.0
18025740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7661994099617004,0.4053381979465484,0.3708035051822662,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8900219798088074,0.6446196436882019,0.6146891117095947,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8595263361930847,0.5808133482933044,0.409425139427185,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8158954977989197,0.4904335737228393,0.4702225923538208,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6544548869132996,0.2495786249637603,1.156667709350586,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.59930419921875,297.202880859375,284.9475402832031,1.0,0.720682680606842,0.3690288364887237,0.3690288364887237,1.0,1.0,-3.629240512847901,1.0066843032836914,2.622556209564209,0.1875917315483093,0.9309362769126892,0.9309362769126892,0.0,312.4735412597656,319.0,74707.9453125,0.0,4508.5341796875,1.0,278.1499938964844,282.8669128417969,299.5740661621094,304.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86724454164505,1.0,0.0,0.0,3.785304307937622,3.785329580307007,9.560814078213298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.4365234375,0.0,1690.030517578125,1895.4371337890625,0.0,3096.9619140625,0.9356969594955444,1.0,0.0,3.0,1.0,0.0
18025800,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7661994099617004,0.4053381979465484,0.3708035051822662,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8900219798088074,0.6446196436882019,0.6146891117095947,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8595263361930847,0.5808133482933044,0.409425139427185,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8158954977989197,0.4904335737228393,0.4702225923538208,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6544548869132996,0.2495786249637603,1.156667709350586,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.59930419921875,297.202880859375,284.9475402832031,1.0,0.720682680606842,0.3690288364887237,0.3690288364887237,1.0,1.0,-3.629240512847901,1.0066843032836914,2.622556209564209,0.1875917315483093,0.9309362769126892,0.9309362769126892,0.0,312.4735412597656,319.0,74707.9453125,0.0,4508.5341796875,1.0,278.1499938964844,282.8669128417969,299.5740661621094,304.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36135.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86724454164505,1.0,0.0,0.0,3.785304307937622,3.785329580307007,9.560814078213298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.4365234375,0.0,1690.030517578125,1895.4371337890625,0.0,3096.9619140625,0.9356969594955444,1.0,0.0,3.0,1.0,0.0
18025860,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7641201019287109,0.4048902094364166,0.3705208599567413,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8876451849937439,0.6442182660102844,0.6144423484802246,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8586573004722595,0.5832525491714478,0.4111996293067932,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8140573501586914,0.490470677614212,0.4703825414180755,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6528761386871338,0.2495059072971344,1.1569116115570068,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.5679016113281,297.20281982421875,284.9471740722656,1.0,0.7223778367042542,0.3682941496372223,0.3682941496372223,1.0,1.0,-3.6312222480773926,1.0050420761108398,2.6261801719665527,0.1844783872365951,0.9288498759269714,0.9288498759269714,0.0,315.5106506347656,322.0,74621.390625,0.0,4532.85546875,1.0,278.1499938964844,282.869384765625,299.5570373535156,304.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677316904067993,1.0,0.0,0.0,3.7789270877838135,3.7789523601531982,9.528627060717554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.20703125,0.0,1682.6619873046875,1895.4371337890625,0.0,3101.53173828125,0.9342831373214722,1.0,0.0,3.0,1.0,0.0
18025920,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7641201019287109,0.4048902094364166,0.3705208599567413,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8876451849937439,0.6442182660102844,0.6144423484802246,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8586573004722595,0.5832525491714478,0.4111996293067932,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8140573501586914,0.490470677614212,0.4703825414180755,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6528761386871338,0.2495059072971344,1.1569116115570068,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.5679016113281,297.20281982421875,284.9471740722656,1.0,0.7223778367042542,0.3682941496372223,0.3682941496372223,1.0,1.0,-3.6312222480773926,1.0050420761108398,2.6261801719665527,0.1844783872365951,0.9288498759269714,0.9288498759269714,0.0,315.5106506347656,322.0,74621.390625,0.0,4532.85546875,1.0,278.1499938964844,282.869384765625,299.5570373535156,304.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677316904067993,1.0,0.0,0.0,3.7789270877838135,3.7789523601531982,9.528627060717554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.20703125,0.0,1682.6619873046875,1895.4371337890625,0.0,3101.53173828125,0.9342831373214722,1.0,0.0,3.0,1.0,0.0
18025980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7620623707771301,0.4044241607189178,0.3702226281166076,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8852805495262146,0.6437758207321167,0.6141581535339355,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8578030467033386,0.585686981678009,0.4129715263843536,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8122096061706543,0.4904804527759552,0.4705177545547485,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6513209939002991,0.2494284659624099,1.1571367979049685,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.5339660644531,297.20269775390625,284.9468078613281,1.0,0.7240551710128784,0.3675594925880432,0.3675594925880432,1.0,1.0,-3.6330840587615967,1.0033694505691528,2.6297144889831543,0.1812029033899307,0.9265349507331848,0.9265349507331848,0.0,318.54864501953125,325.0,74520.3671875,0.0,4556.87548828125,1.0,278.1499938964844,282.87213134765625,299.5368957519531,304.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36191.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682849407196045,1.0,0.0,0.0,3.7715795040130615,3.771604537963867,9.491607784184452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.763671875,0.0,1674.1634521484375,1895.4371337890625,0.0,3106.72216796875,0.9326509237289428,1.0,0.0,3.0,1.0,0.0
18026040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7620623707771301,0.4044241607189178,0.3702226281166076,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8852805495262146,0.6437758207321167,0.6141581535339355,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8578030467033386,0.585686981678009,0.4129715263843536,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8122096061706543,0.4904804527759552,0.4705177545547485,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6513209939002991,0.2494284659624099,1.1571367979049685,284.94683837890625,284.95001220703125,302.00103759765625,296.5343322753906,298.5339660644531,297.20269775390625,284.9468078613281,1.0,0.7240551710128784,0.3675594925880432,0.3675594925880432,1.0,1.0,-3.6330840587615967,1.0033694505691528,2.6297144889831543,0.1812029033899307,0.9265349507331848,0.9265349507331848,0.0,318.54864501953125,325.0,74520.3671875,0.0,4556.87548828125,1.0,278.1499938964844,282.87213134765625,299.5368957519531,304.379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36191.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682849407196045,1.0,0.0,0.0,3.7715795040130615,3.771604537963867,9.491607784184452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.763671875,0.0,1674.1634521484375,1895.4371337890625,0.0,3106.72216796875,0.9326509237289428,1.0,0.0,3.0,1.0,0.0
18026100,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7610462307929993,0.4041852951049804,0.3700681328773498,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8841083645820618,0.6435402631759644,0.6140027046203613,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8573859930038452,0.586902379989624,0.41385617852211,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8112857937812805,0.4904758036136627,0.4705764055252075,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6505559682846069,0.2493884861469268,1.157243013381958,284.9466247558594,284.95001220703125,301.94189453125,296.5228576660156,298.5160827636719,297.2025756835937,284.9466247558594,1.0,0.7248875498771667,0.3671921491622925,0.3671921491622925,1.0,1.0,-3.633972644805908,1.002515435218811,2.631457090377808,0.1796118915081024,0.9252809286117554,0.9252809286117554,0.0,320.06793212890625,325.0,74464.1171875,0.0,4568.77880859375,1.0,278.1499938964844,282.8736267089844,299.525634765625,304.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36205.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685852885246277,1.0,0.0,0.0,3.767545223236084,3.7675704956054688,9.471314115216956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2880859375,0.0,1669.5057373046875,1895.4371337890625,0.0,3109.53955078125,0.9317544102668762,1.0,0.0,3.0,1.0,0.0
18026160,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7600389719009399,0.403942197561264,0.3699096441268921,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8829429745674133,0.6432932019233704,0.6138363480567932,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8569762110710144,0.5881159901618958,0.4147396087646484,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8103615641593933,0.4904634654521942,0.4706277847290039,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6497997641563416,0.249347522854805,1.1573442220687866,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4976806640625,297.2024230957031,284.94647216796875,1.0,0.725714921951294,0.3668443560600281,0.3668443560600281,1.0,1.0,-3.6348273754119873,1.0017049312591553,2.633122444152832,0.1781336665153503,0.9239903092384338,0.9239903092384338,0.0,321.587158203125,328.0,74404.5,0.0,4580.59326171875,1.0,278.1499938964844,282.87518310546875,299.5135192871094,304.3489990234375,293.1499938964844,293.1499938964844,278.1499938964844,36219.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868891179561615,1.0,0.0,0.0,3.763256072998047,3.763281345367432,9.449761364521692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.01953125,0.0,1664.5498046875,1895.4371337890625,0.0,3112.408935546875,0.93080073595047,1.0,0.0,3.0,1.0,0.0
18026220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7580909729003906,0.4034416675567627,0.3695764243602752,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8806814551353455,0.6427623629570007,0.6134651303291321,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.856225311756134,0.5905397534370422,0.416500985622406,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8085541725158691,0.49041548371315,0.4707044959068298,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.648349940776825,0.2492665350437164,1.157530426979065,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4593200683594,297.2020568847656,284.9461669921875,1.0,0.7273524403572083,0.3661487996578216,0.3661487996578216,1.0,1.0,-3.636416435241699,0.9999848008155824,2.6364316940307617,0.1765142381191253,0.9212552309036256,0.9212552309036256,0.0,324.6255798339844,331.0,74272.46875,0.0,4603.900390625,1.0,278.1499938964844,282.87860107421875,299.48687744140625,304.31427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36243.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695118427276611,1.0,0.0,0.0,3.753863096237183,3.753888130187988,9.402646696798912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.7861328125,0.0,1653.6968994140625,1895.4371337890625,0.0,3118.2314453125,0.9287098050117492,1.0,0.0,3.0,1.0,0.0
18026280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7580909729003906,0.4034416675567627,0.3695764243602752,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8806814551353455,0.6427623629570007,0.6134651303291321,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.856225311756134,0.5905397534370422,0.416500985622406,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8085541725158691,0.49041548371315,0.4707044959068298,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.648349940776825,0.2492665350437164,1.157530426979065,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4593200683594,297.2020568847656,284.9461669921875,1.0,0.7273524403572083,0.3661487996578216,0.3661487996578216,1.0,1.0,-3.636416435241699,0.9999848008155824,2.6364316940307617,0.1765142381191253,0.9212552309036256,0.9212552309036256,0.0,324.6255798339844,331.0,74272.46875,0.0,4603.900390625,1.0,278.1499938964844,282.87860107421875,299.48687744140625,304.31427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36243.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695118427276611,1.0,0.0,0.0,3.753863096237183,3.753888130187988,9.402646696798912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.7861328125,0.0,1653.6968994140625,1895.4371337890625,0.0,3118.2314453125,0.9287098050117492,1.0,0.0,3.0,1.0,0.0
18026340,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.756191074848175,0.4029243588447571,0.3692270517349243,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8784647583961487,0.6421884894371033,0.6130529642105103,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8555174469947815,0.5929552912712097,0.4182559549808502,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.806757390499115,0.4903387427330017,0.4707534313201904,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6469459533691406,0.2491825222969055,1.1576989889144895,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4193725585937,297.2015075683594,284.9458923339844,1.0,0.7289713025093079,0.3654532432556152,0.3654532432556152,1.0,1.0,-3.637876033782959,0.9981870651245116,2.639688968658448,0.1755695790052414,0.9183472990989684,0.9183472990989684,0.0,327.66522216796875,334.0,74126.65625,0.0,4626.87353515625,1.0,278.1499938964844,282.8822021484375,299.4576416015625,304.2760314941406,293.1499938964844,293.1499938964844,278.1499938964844,36268.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701959252357483,1.0,0.0,0.0,3.743621349334717,3.7436463832855225,9.351410312774532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.6796875,0.0,1641.9007568359375,1895.4371337890625,0.0,3124.648681640625,0.9264283776283264,1.0,0.0,3.0,1.0,0.0
18026400,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.756191074848175,0.4029243588447571,0.3692270517349243,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8784647583961487,0.6421884894371033,0.6130529642105103,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8555174469947815,0.5929552912712097,0.4182559549808502,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.806757390499115,0.4903387427330017,0.4707534313201904,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6469459533691406,0.2491825222969055,1.1576989889144895,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4193725585937,297.2015075683594,284.9458923339844,1.0,0.7289713025093079,0.3654532432556152,0.3654532432556152,1.0,1.0,-3.637876033782959,0.9981870651245116,2.639688968658448,0.1755695790052414,0.9183472990989684,0.9183472990989684,0.0,327.66522216796875,334.0,74126.65625,0.0,4626.87353515625,1.0,278.1499938964844,282.8822021484375,299.4576416015625,304.2760314941406,293.1499938964844,293.1499938964844,278.1499938964844,36268.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701959252357483,1.0,0.0,0.0,3.743621349334717,3.7436463832855225,9.351410312774532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.6796875,0.0,1641.9007568359375,1895.4371337890625,0.0,3124.648681640625,0.9264283776283264,1.0,0.0,3.0,1.0,0.0
18026460,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7543155550956726,0.4023899734020233,0.3688624799251556,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8762629628181458,0.6415674686431885,0.6125974059104919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8548249006271362,0.5953595638275146,0.4200037121772766,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.804942786693573,0.4902296960353851,0.4707728326320648,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6455659866333008,0.2490929365158081,1.157846212387085,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.378173828125,297.2007751464844,284.9456787109375,1.0,0.730570375919342,0.36480313539505,0.36480313539505,1.0,1.0,-3.639195442199707,0.9964780807495116,2.642717361450196,0.174829825758934,0.915352463722229,0.915352463722229,0.0,330.7061767578125,337.0,73970.046875,0.0,4649.47900390625,1.0,278.1499938964844,282.8860778808594,299.42584228515625,304.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,36289.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709309697151184,1.0,0.0,0.0,3.732641696929932,3.732666492462158,9.296637131228636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.197265625,0.0,1629.2830810546875,1895.4371337890625,0.0,3131.54345703125,0.923980474472046,1.0,0.0,3.0,1.0,0.0
18026520,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7543155550956726,0.4023899734020233,0.3688624799251556,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8762629628181458,0.6415674686431885,0.6125974059104919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8548249006271362,0.5953595638275146,0.4200037121772766,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.804942786693573,0.4902296960353851,0.4707728326320648,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6455659866333008,0.2490929365158081,1.157846212387085,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.378173828125,297.2007751464844,284.9456787109375,1.0,0.730570375919342,0.36480313539505,0.36480313539505,1.0,1.0,-3.639195442199707,0.9964780807495116,2.642717361450196,0.174829825758934,0.915352463722229,0.915352463722229,0.0,330.7061767578125,337.0,73970.046875,0.0,4649.47900390625,1.0,278.1499938964844,282.8860778808594,299.42584228515625,304.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,36289.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709309697151184,1.0,0.0,0.0,3.732641696929932,3.732666492462158,9.296637131228636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.197265625,0.0,1629.2830810546875,1895.4371337890625,0.0,3131.54345703125,0.923980474472046,1.0,0.0,3.0,1.0,0.0
18026580,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.752417266368866,0.4018339812755584,0.3684827089309692,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8740168809890747,0.6408893465995789,0.6120933294296265,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.854093074798584,0.5977461934089661,0.4217428863048553,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8030741810798645,0.490080177783966,0.4707590341567993,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6441681385040283,0.2489925324916839,1.1579669713974,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3358154296875,297.1998291015625,284.9455261230469,1.0,0.7321470379829407,0.3641530275344848,0.3641530275344848,1.0,1.0,-3.6403534412384033,0.9947793483734132,2.6455740928649902,0.1728438138961792,0.9122591614723206,0.9122591614723206,0.0,333.7473449707031,340.0,73801.734375,0.0,4671.6494140625,1.0,278.1499938964844,282.89013671875,299.3913269042969,304.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36307.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716868162155151,1.0,0.0,0.0,3.720930814743042,3.720955610275269,9.238394227395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.205078125,0.0,1615.8685302734375,1895.4371337890625,0.0,3138.633544921875,0.9213681817054749,1.0,0.0,3.0,1.0,0.0
18026640,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.752417266368866,0.4018339812755584,0.3684827089309692,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8740168809890747,0.6408893465995789,0.6120933294296265,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.854093074798584,0.5977461934089661,0.4217428863048553,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8030741810798645,0.490080177783966,0.4707590341567993,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6441681385040283,0.2489925324916839,1.1579669713974,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3358154296875,297.1998291015625,284.9455261230469,1.0,0.7321470379829407,0.3641530275344848,0.3641530275344848,1.0,1.0,-3.6403534412384033,0.9947793483734132,2.6455740928649902,0.1728438138961792,0.9122591614723206,0.9122591614723206,0.0,333.7473449707031,340.0,73801.734375,0.0,4671.6494140625,1.0,278.1499938964844,282.89013671875,299.3913269042969,304.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36307.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716868162155151,1.0,0.0,0.0,3.720930814743042,3.720955610275269,9.238394227395474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.205078125,0.0,1615.8685302734375,1895.4371337890625,0.0,3138.633544921875,0.9213681817054749,1.0,0.0,3.0,1.0,0.0
18026700,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7514567375183105,0.4015477895736694,0.368287444114685,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8728750944137573,0.6405317783355713,0.6118259429931641,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8537091016769409,0.5989336371421814,0.4226097464561462,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8021195530891418,0.4899923205375671,0.4707416892051697,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6434600949287415,0.2489386647939682,1.1580191850662231,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.3143920898437,297.1993103027344,284.9454650878906,1.0,0.7329280972480774,0.3638279438018799,0.3638279438018799,1.0,1.0,-3.6408803462982178,0.9939399361610411,2.6469404697418213,0.1712743490934372,0.9106948971748352,0.9106948971748352,0.0,335.2682800292969,340.0,73714.4453125,0.0,4682.5966796875,1.0,278.1499938964844,282.8922424316406,299.3732604980469,304.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,36315.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720850348472595,1.0,0.0,0.0,3.714878797531128,3.7149035930633545,9.208366691382252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.0361328125,0.0,1608.9573974609375,1895.4371337890625,0.0,3142.368408203125,0.9200176000595092,1.0,0.0,3.0,1.0,0.0
18026760,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7504934072494507,0.4012546241283417,0.3680869042873382,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8717271685600281,0.6401612162590027,0.6115468740463257,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.853319525718689,0.6001171469688416,0.4234744310379028,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8011574149131775,0.4898954927921295,0.4707165062427521,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6427510380744934,0.2488829642534256,1.1580661535263062,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.2928466796875,297.1987609863281,284.9454040527344,1.0,0.7337035536766052,0.3635147511959076,0.3635147511959076,1.0,1.0,-3.641367912292481,0.9931337237358092,2.648234367370605,0.1695085614919662,0.9091302752494812,0.9091302752494812,0.0,336.7890625,343.0,73625.3828125,0.0,4693.435546875,1.0,278.1499938964844,282.8943786621094,299.3546447753906,304.1412048339844,293.1499938964844,293.1499938964844,278.1499938964844,36322.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724889159202576,1.0,0.0,0.0,3.708708763122559,3.708733320236206,9.177803121929172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.45703125,0.0,1601.9229736328125,1895.4371337890625,0.0,3146.15673828125,0.9186403155326844,1.0,0.0,3.0,1.0,0.0
