time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.748589038848877,0.4006458818912506,0.3676659762859344,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8694553971290588,0.6393863558769226,0.6109554767608643,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8525620698928833,0.602476954460144,0.4251973927021026,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7992498874664307,0.4896799921989441,0.4706436693668365,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6413587927818298,0.2487704902887344,1.1581454277038574,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2495422363281,297.19781494140625,284.9453430175781,1.0,0.7352386116981506,0.3628883063793182,0.3628883063793182,1.0,1.0,-3.6422278881073,0.9914722442626952,2.6507556438446045,0.1662782281637191,0.9059715867042542,0.9059715867042542,0.0,339.8313293457031,346.0,73441.1953125,0.0,4714.7998046875,1.0,278.1499938964844,282.89874267578125,299.3158874511719,304.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36334.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733198642730713,1.0,0.0,0.0,3.696037769317627,3.6960620880126953,9.115196917264256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.046875,0.0,1587.531494140625,1895.4371337890625,0.0,3153.9501953125,0.91581130027771,1.0,0.0,3.0,1.0,0.0
18026880,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.748589038848877,0.4006458818912506,0.3676659762859344,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8694553971290588,0.6393863558769226,0.6109554767608643,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8525620698928833,0.602476954460144,0.4251973927021026,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7992498874664307,0.4896799921989441,0.4706436693668365,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6413587927818298,0.2487704902887344,1.1581454277038574,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2495422363281,297.19781494140625,284.9453430175781,1.0,0.7352386116981506,0.3628883063793182,0.3628883063793182,1.0,1.0,-3.6422278881073,0.9914722442626952,2.6507556438446045,0.1662782281637191,0.9059715867042542,0.9059715867042542,0.0,339.8313293457031,346.0,73441.1953125,0.0,4714.7998046875,1.0,278.1499938964844,282.89874267578125,299.3158874511719,304.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36334.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733198642730713,1.0,0.0,0.0,3.696037769317627,3.6960620880126953,9.115196917264256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.046875,0.0,1587.531494140625,1895.4371337890625,0.0,3153.9501953125,0.91581130027771,1.0,0.0,3.0,1.0,0.0
18026940,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7467132210731506,0.400003045797348,0.3672155141830444,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8672183752059937,0.6385681629180908,0.6103225946426392,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8518351316452026,0.6048256754875183,0.4269119799137115,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7973676919937134,0.4894359707832336,0.4705432057380676,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6400021910667419,0.2486557215452194,1.158210039138794,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2062683105469,297.1970520019531,284.9452819824219,1.0,0.7367534637451172,0.3622618913650512,0.3622618913650512,1.0,1.0,-3.642942428588867,0.9897406697273254,2.6532018184661865,0.163490742444992,0.9027870297431946,0.9027870297431946,0.0,342.8739318847656,349.0,73249.7109375,0.0,4735.76513671875,1.0,278.1499938964844,282.90313720703125,299.2753295898437,304.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36346.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741785883903503,1.0,0.0,0.0,3.682986259460449,3.6830108165740967,9.050936000676302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.1630859375,0.0,1572.7904052734375,1895.4371337890625,0.0,3162.00390625,0.9128977060317992,1.0,0.0,3.0,1.0,0.0
18027000,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7467132210731506,0.400003045797348,0.3672155141830444,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8672183752059937,0.6385681629180908,0.6103225946426392,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8518351316452026,0.6048256754875183,0.4269119799137115,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7973676919937134,0.4894359707832336,0.4705432057380676,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6400021910667419,0.2486557215452194,1.158210039138794,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2062683105469,297.1970520019531,284.9452819824219,1.0,0.7367534637451172,0.3622618913650512,0.3622618913650512,1.0,1.0,-3.642942428588867,0.9897406697273254,2.6532018184661865,0.163490742444992,0.9027870297431946,0.9027870297431946,0.0,342.8739318847656,349.0,73249.7109375,0.0,4735.76513671875,1.0,278.1499938964844,282.90313720703125,299.2753295898437,304.0375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36346.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741785883903503,1.0,0.0,0.0,3.682986259460449,3.6830108165740967,9.050936000676302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.1630859375,0.0,1572.7904052734375,1895.4371337890625,0.0,3162.00390625,0.9128977060317992,1.0,0.0,3.0,1.0,0.0
18027060,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7448940873146057,0.3993347585201263,0.3667377829551697,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.865051805973053,0.6377149224281311,0.6096523404121399,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8511709570884705,0.607167661190033,0.4286186397075653,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7955445647239685,0.4891700446605682,0.4704177379608154,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6387042999267578,0.2485425621271133,1.1582608222961426,284.9452209472656,284.95001220703125,300.7441101074219,296.2290954589844,298.1631164550781,297.19635009765625,284.9452514648437,1.0,0.7382500767707825,0.3616484701633453,0.3616484701633453,1.0,1.0,-3.6435256004333496,0.9879418611526488,2.6555838584899902,0.1620760113000869,0.8995851278305054,0.8995851278305054,0.0,345.9180908203125,352.0,73052.1015625,0.0,4756.3759765625,1.0,278.1499938964844,282.9075622558594,299.2334289550781,303.9826965332031,293.1499938964844,293.1499938964844,278.45001220703125,36356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750655055046082,1.0,0.0,0.0,3.6696276664733887,3.669651985168457,8.985397244032356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.0849609375,0.0,1557.7955322265625,1895.4371337890625,0.0,3170.321044921875,0.9099147915840148,1.0,0.0,3.0,1.0,0.0
18027120,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7448940873146057,0.3993347585201263,0.3667377829551697,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.865051805973053,0.6377149224281311,0.6096523404121399,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8511709570884705,0.607167661190033,0.4286186397075653,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7955445647239685,0.4891700446605682,0.4704177379608154,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6387042999267578,0.2485425621271133,1.1582608222961426,284.9452209472656,284.95001220703125,300.7441101074219,296.2290954589844,298.1631164550781,297.19635009765625,284.9452514648437,1.0,0.7382500767707825,0.3616484701633453,0.3616484701633453,1.0,1.0,-3.6435256004333496,0.9879418611526488,2.6555838584899902,0.1620760113000869,0.8995851278305054,0.8995851278305054,0.0,345.9180908203125,352.0,73052.1015625,0.0,4756.3759765625,1.0,278.1499938964844,282.9075622558594,299.2334289550781,303.9826965332031,293.1499938964844,293.1499938964844,278.45001220703125,36356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750655055046082,1.0,0.0,0.0,3.6696276664733887,3.669651985168457,8.985397244032356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.0849609375,0.0,1557.7955322265625,1895.4371337890625,0.0,3170.321044921875,0.9099147915840148,1.0,0.0,3.0,1.0,0.0
18027180,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7440493106842041,0.3992816805839538,0.3665746748447418,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8640226125717163,0.6375783085823059,0.6093911528587341,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8509793877601624,0.6088511943817139,0.4296721816062927,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7946953177452087,0.4892909228801727,0.4704368412494659,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6381096839904785,0.2486325055360794,1.158522367477417,285.0437316894531,284.95001220703125,300.66094970703125,296.2049560546875,298.141357421875,297.198974609375,285.0426940917969,1.0,0.7391262650489807,0.3613049387931824,0.3613049387931824,1.0,1.0,-3.64461612701416,0.987167239189148,2.6574487686157227,0.1615372747182846,0.9842368364334106,0.9842368364334106,0.0,347.4831848144531,352.0,72256.71875,0.0,4769.22314453125,1.0,278.4115905761719,283.026611328125,299.1822204589844,303.7888488769531,293.1499938964844,293.1499938964844,278.45001220703125,32910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709877729415894,1.0,0.0,0.0,3.740862846374512,3.74088716506958,9.337633741779428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.7421875,0.0,1612.9322509765625,1895.4371337890625,0.0,3132.07666015625,0.9244456887245178,1.0,0.0,3.0,1.0,0.0
18027240,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7436264157295227,0.39923295378685,0.3666189610958099,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8634679913520813,0.6374796628952026,0.609386146068573,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8510757684707642,0.6101577877998352,0.4306516051292419,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7942725419998169,0.4894042015075683,0.4706136584281921,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6378366351127625,0.2487368434667587,1.159193992614746,285.01739501953125,284.95001220703125,300.5959777832031,296.185791015625,298.12457275390625,297.20123291015625,285.0152587890625,1.0,0.7399024963378906,0.361035019159317,0.361035019159317,1.0,1.0,-3.646864175796509,0.9869776964187622,2.659886360168457,0.1616558581590652,0.9905309677124025,0.9905309677124025,0.0,348.5518493652344,355.0,72440.265625,0.0,4782.26416015625,1.0,278.4432983398437,283.00543212890625,299.17938232421875,303.8416442871094,293.1499938964844,293.1499938964844,278.1499938964844,32941.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712751269340515,1.0,0.0,0.0,3.797761678695679,3.797786712646485,9.623847745388048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.8984375,0.0,1680.0506591796875,1895.4371337890625,0.0,3134.771728515625,0.9361613392829896,1.0,0.0,3.0,1.0,0.0
18027300,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7427826523780823,0.3986189365386963,0.3664192259311676,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8624622821807861,0.6367725133895874,0.6091119050979614,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8507993221282959,0.6110091209411621,0.4315395057201385,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7934381365776062,0.4890693426132202,0.4706155955791473,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6372802257537842,0.2486094236373901,1.1595609188079834,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.1019897460937,297.1988830566406,284.8736572265625,1.0,0.7407311797142029,0.3607283234596252,0.3607283234596252,1.0,1.0,-3.6478171348571777,0.9862502813339232,2.661566734313965,0.1617601066827774,0.895206868648529,0.895206868648529,0.0,350.1195373535156,355.0,73436.75,0.0,4794.73583984375,1.0,278.19439697265625,282.8487854003906,299.20147705078125,304.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36864.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775238394737244,1.0,0.0,0.0,3.776444911956787,3.776470422744751,9.516113550489536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.7041015625,0.0,1685.1387939453125,1895.4371337890625,0.0,3193.37109375,0.9322914481163024,1.0,0.0,3.0,1.0,0.0
18027360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7413930296897888,0.3978476226329803,0.3658085763454437,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8608823418617249,0.6358524560928345,0.6083561182022095,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8499577641487122,0.6117064952850342,0.4320728480815887,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7920475006103516,0.4885496199131012,0.4702365696430206,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6363011002540588,0.2483466118574142,1.1589241027832031,284.8947448730469,284.95001220703125,300.45001220703125,296.1416320800781,298.07830810546875,297.1949462890625,284.8960266113281,1.0,0.7413755655288696,0.3603854775428772,0.3603854775428772,1.0,1.0,-3.645596981048584,0.9844368696212769,2.6611599922180176,0.1609732210636139,0.884979248046875,0.884979248046875,0.0,352.10760498046875,343.0,73045.7890625,0.0,4800.81103515625,1.0,278.15673828125,282.8688049316406,299.16607666015625,303.9515686035156,293.1499938964844,293.1499938964844,278.45001220703125,38388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795071840286255,1.0,0.0,0.0,3.703447580337525,3.70347261428833,9.151783046945638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.8251953125,0.0,1611.582763671875,1895.4371337890625,0.0,3211.961669921875,0.9190384149551392,1.0,0.0,3.0,1.0,0.0
18027420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7429803609848022,0.3975339233875274,0.3650940060615539,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8629087805747986,0.6352714896202087,0.6073431968688965,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8533686399459839,0.6144872903823853,0.4336356818675995,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7941714525222778,0.4885000586509704,0.4697789847850799,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6378284692764282,0.2483641058206558,1.157520413398743,284.99005126953125,284.95001220703125,300.3072814941406,296.0970764160156,298.0401306152344,297.1983642578125,284.9887084960937,1.0,0.7387492656707764,0.3596998155117035,0.3596998155117035,1.0,1.0,-3.6431517601013184,0.9815170764923096,2.661634683609009,0.1576157957315445,0.9663302302360536,0.9663302302360536,0.0,347.7452392578125,331.0,72125.578125,0.0,4766.73974609375,1.0,278.44354248046875,282.9895935058594,299.0877685546875,303.7373352050781,293.1499938964844,293.1499938964844,278.1499938964844,34046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745591640472412,1.0,0.0,0.0,3.7931859493255615,3.793210983276367,9.600670409781742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.7685546875,0.0,1683.188720703125,1895.4371337890625,0.0,3165.572998046875,0.9358686208724976,1.0,0.0,3.0,1.0,0.0
18027480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7429803609848022,0.3975339233875274,0.3650940060615539,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8629087805747986,0.6352714896202087,0.6073431968688965,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8533686399459839,0.6144872903823853,0.4336356818675995,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7941714525222778,0.4885000586509704,0.4697789847850799,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6378284692764282,0.2483641058206558,1.157520413398743,284.99005126953125,284.95001220703125,300.3072814941406,296.0970764160156,298.0401306152344,297.1983642578125,284.9887084960937,1.0,0.7387492656707764,0.3596998155117035,0.3596998155117035,1.0,1.0,-3.6431517601013184,0.9815170764923096,2.661634683609009,0.1576157957315445,0.9663302302360536,0.9663302302360536,0.0,347.7452392578125,331.0,72125.578125,0.0,4766.73974609375,1.0,278.44354248046875,282.9895935058594,299.0877685546875,303.7373352050781,293.1499938964844,293.1499938964844,278.1499938964844,34046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745591640472412,1.0,0.0,0.0,3.7931859493255615,3.793210983276367,9.600670409781742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.7685546875,0.0,1683.188720703125,1895.4371337890625,0.0,3165.572998046875,0.9358686208724976,1.0,0.0,3.0,1.0,0.0
18027540,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7459848523139954,0.3963303565979004,0.3639591634273529,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8667844533920288,0.6337234377861023,0.6058664917945862,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8585643768310547,0.6162094473838806,0.4348004758358001,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7980426549911499,0.4877205193042755,0.4689632356166839,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.640672504901886,0.2480458170175552,1.155247688293457,284.8955993652344,284.95001220703125,300.1687927246094,296.0524597167969,297.9974975585937,297.1939697265625,284.8966979980469,1.0,0.7343312501907349,0.3590141534805298,0.3590141534805298,1.0,1.0,-3.6377007961273193,0.9777039885520936,2.65999698638916,0.152887225151062,0.8715494275093079,0.8715494275093079,0.0,339.95343017578125,319.0,72448.7578125,0.0,4702.904296875,1.0,278.1568298339844,282.8805236816406,299.070556640625,303.8172607421875,293.1499938964844,293.1499938964844,278.45001220703125,38995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814108967781067,1.0,0.0,0.0,3.6642932891845694,3.6643178462982178,8.959292472354718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.4658203125,0.0,1571.6307373046875,1895.4371337890625,0.0,3229.8017578125,0.9109208583831788,1.0,0.0,3.0,1.0,0.0
18027600,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7459848523139954,0.3963303565979004,0.3639591634273529,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8667844533920288,0.6337234377861023,0.6058664917945862,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8585643768310547,0.6162094473838806,0.4348004758358001,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7980426549911499,0.4877205193042755,0.4689632356166839,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.640672504901886,0.2480458170175552,1.155247688293457,284.8955993652344,284.95001220703125,300.1687927246094,296.0524597167969,297.9974975585937,297.1939697265625,284.8966979980469,1.0,0.7343312501907349,0.3590141534805298,0.3590141534805298,1.0,1.0,-3.6377007961273193,0.9777039885520936,2.65999698638916,0.152887225151062,0.8715494275093079,0.8715494275093079,0.0,339.95343017578125,319.0,72448.7578125,0.0,4702.904296875,1.0,278.1568298339844,282.8805236816406,299.070556640625,303.8172607421875,293.1499938964844,293.1499938964844,278.45001220703125,38995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814108967781067,1.0,0.0,0.0,3.6642932891845694,3.6643178462982178,8.959292472354718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.4658203125,0.0,1571.6307373046875,1895.4371337890625,0.0,3229.8017578125,0.9109208583831788,1.0,0.0,3.0,1.0,0.0
18027660,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7508804798126221,0.3962170779705047,0.3632305562496185,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8728252649307251,0.6332706212997437,0.6047651171684265,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8660026788711548,0.6191807985305786,0.4363459348678589,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8039050698280334,0.4878126978874206,0.4684203267097473,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6450331211090088,0.2482343316078186,1.1534883975982666,284.9896545410156,284.95001220703125,300.0356140136719,296.0082092285156,297.9640808105469,297.19921875,284.9884033203125,1.0,0.7290539741516113,0.3585168719291687,0.3585168719291687,1.0,1.0,-3.634574890136719,0.9752007722854614,2.659373998641968,0.1490861922502517,0.9520026445388794,0.9520026445388794,0.0,329.6010131835937,307.0,71537.3125,0.0,4629.8720703125,1.0,278.4432373046875,283.0001525878906,298.995361328125,303.6044616699219,293.1499938964844,293.1499938964844,278.1499938964844,34154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757210373878479,1.0,0.0,0.0,3.753065347671509,3.753089904785156,9.398650604452996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1005859375,0.0,1636.6839599609375,1895.4371337890625,0.0,3176.468017578125,0.926898956298828,1.0,0.0,3.0,1.0,0.0
18027720,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7508804798126221,0.3962170779705047,0.3632305562496185,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8728252649307251,0.6332706212997437,0.6047651171684265,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8660026788711548,0.6191807985305786,0.4363459348678589,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8039050698280334,0.4878126978874206,0.4684203267097473,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6450331211090088,0.2482343316078186,1.1534883975982666,284.9896545410156,284.95001220703125,300.0356140136719,296.0082092285156,297.9640808105469,297.19921875,284.9884033203125,1.0,0.7290539741516113,0.3585168719291687,0.3585168719291687,1.0,1.0,-3.634574890136719,0.9752007722854614,2.659373998641968,0.1490861922502517,0.9520026445388794,0.9520026445388794,0.0,329.6010131835937,307.0,71537.3125,0.0,4629.8720703125,1.0,278.4432373046875,283.0001525878906,298.995361328125,303.6044616699219,293.1499938964844,293.1499938964844,278.1499938964844,34154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757210373878479,1.0,0.0,0.0,3.753065347671509,3.753089904785156,9.398650604452996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1005859375,0.0,1636.6839599609375,1895.4371337890625,0.0,3176.468017578125,0.926898956298828,1.0,0.0,3.0,1.0,0.0
18027780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.75609290599823,0.3951682448387146,0.3621193170547485,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.879338264465332,0.6318158507347107,0.603252649307251,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8739269375801086,0.6210438013076782,0.4375184774398803,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8100704550743103,0.4871468842029571,0.4675896763801574,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6498448252677917,0.2480792850255966,1.1513715982437134,284.90167236328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9262084960937,297.19610595703125,284.9025573730469,1.0,0.7232790589332581,0.3580195605754852,0.3580195605754852,1.0,1.0,-3.629291534423828,0.9719572067260742,2.657334327697754,0.1469026654958725,0.8641756176948547,0.8641756176948547,0.0,318.8956298828125,295.0,71847.3046875,0.0,4548.77880859375,1.0,278.1571350097656,282.8965148925781,298.9814147949219,303.6864013671875,293.1499938964844,293.1499938964844,278.45001220703125,38922.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823162913322449,1.0,0.0,0.0,3.622236251831055,3.622260570526123,8.754812483857677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8671875,0.0,1524.202392578125,1895.4371337890625,0.0,3238.28369140625,0.901560127735138,1.0,0.0,3.0,1.0,0.0
18027840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.75609290599823,0.3951682448387146,0.3621193170547485,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.879338264465332,0.6318158507347107,0.603252649307251,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8739269375801086,0.6210438013076782,0.4375184774398803,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8100704550743103,0.4871468842029571,0.4675896763801574,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6498448252677917,0.2480792850255966,1.1513715982437134,284.90167236328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9262084960937,297.19610595703125,284.9025573730469,1.0,0.7232790589332581,0.3580195605754852,0.3580195605754852,1.0,1.0,-3.629291534423828,0.9719572067260742,2.657334327697754,0.1469026654958725,0.8641756176948547,0.8641756176948547,0.0,318.8956298828125,295.0,71847.3046875,0.0,4548.77880859375,1.0,278.1571350097656,282.8965148925781,298.9814147949219,303.6864013671875,293.1499938964844,293.1499938964844,278.45001220703125,38922.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823162913322449,1.0,0.0,0.0,3.622236251831055,3.622260570526123,8.754812483857677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8671875,0.0,1524.202392578125,1895.4371337890625,0.0,3238.28369140625,0.901560127735138,1.0,0.0,3.0,1.0,0.0
18027900,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7591174244880676,0.3951006829738617,0.3616116642951965,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8830558061599731,0.6315353512763977,0.6025116443634033,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8784015774726868,0.6225184798240662,0.4381599128246307,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8134320378303528,0.4871600866317749,0.4671770632266998,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6525851488113403,0.2481830865144729,1.1502454280853271,285.0086364746094,284.95001220703125,299.84814453125,295.9435119628906,297.9109191894531,297.1983947753906,285.0087280273437,1.0,0.7202517986297607,0.3577709197998047,0.3577709197998047,1.0,1.0,-3.62670373916626,0.9703289270401,2.65637469291687,0.1463363170623779,0.9382057189941406,0.9382057189941406,0.0,313.20513916015625,295.0,70933.9375,0.0,4506.38720703125,1.0,278.4009094238281,283.0219116210937,298.9184875488281,303.445068359375,293.1499938964844,293.1499938964844,278.45001220703125,34481.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774728775024414,1.0,0.0,0.0,3.665205478668213,3.665229320526123,8.963754112301103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.3310546875,0.0,1538.7449951171875,1895.4371337890625,0.0,3192.89306640625,0.9090909957885742,1.0,0.0,3.0,1.0,0.0
18027960,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7628238797187805,0.3951169550418854,0.3614092469215393,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8874963521957397,0.6313630938529968,0.6021134257316589,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8836261630058289,0.6240690350532532,0.4390716552734375,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8173414468765259,0.4872747957706451,0.4670386016368866,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6558899283409119,0.2483768910169601,1.1498746871948242,284.9903564453125,284.95001220703125,299.7894592285156,295.922607421875,297.8968505859375,297.2015991210937,284.98907470703125,1.0,0.7173088788986206,0.3575348556041717,0.3575348556041717,1.0,1.0,-3.62646484375,0.969465970993042,2.656998872756958,0.1462269723415374,0.9426864981651306,0.9426864981651306,0.0,307.1123352050781,283.0,70993.2734375,0.0,4467.99755859375,1.0,278.44305419921875,283.0104675292969,298.908935546875,303.480224609375,293.1499938964844,293.1499938964844,278.1499938964844,34043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765155076980591,1.0,0.0,0.0,3.716085910797119,3.716110229492188,9.214351734954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.58984375,0.0,1593.041259765625,1895.4371337890625,0.0,3183.917236328125,0.9185272455215454,1.0,0.0,3.0,1.0,0.0
18028020,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7695832848548889,0.394118994474411,0.3603108823299408,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8957253098487854,0.6298961639404297,0.6005539894104004,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8934146761894226,0.625968337059021,0.4402441382408142,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.824454128742218,0.4866245687007904,0.4661900103092193,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6621547341346741,0.2482973486185073,1.1479675769805908,284.9048767089844,284.95001220703125,299.6785583496094,295.88214111328125,297.863525390625,297.1985168457031,284.90557861328125,1.0,0.7111541032791138,0.3570627272129059,0.3570627272129059,1.0,1.0,-3.621375322341919,0.9662845134735109,2.655090808868408,0.1459308713674545,0.8581874966621399,0.8581874966621399,0.0,295.7126159667969,271.0,71304.8125,0.0,4383.54248046875,1.0,278.15740966796875,282.9085998535156,298.8984375,303.5658264160156,293.1499938964844,293.1499938964844,278.45001220703125,38821.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830664753913879,1.0,0.0,0.0,3.5862460136413574,3.5862700939178467,8.581702672927349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9443359375,0.0,1484.1290283203125,1895.4371337890625,0.0,3245.311279296875,0.8935046195983887,1.0,0.0,3.0,1.0,0.0
18028080,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7695832848548889,0.394118994474411,0.3603108823299408,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8957253098487854,0.6298961639404297,0.6005539894104004,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8934146761894226,0.625968337059021,0.4402441382408142,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.824454128742218,0.4866245687007904,0.4661900103092193,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6621547341346741,0.2482973486185073,1.1479675769805908,284.9048767089844,284.95001220703125,299.6785583496094,295.88214111328125,297.863525390625,297.1985168457031,284.90557861328125,1.0,0.7111541032791138,0.3570627272129059,0.3570627272129059,1.0,1.0,-3.621375322341919,0.9662845134735109,2.655090808868408,0.1459308713674545,0.8581874966621399,0.8581874966621399,0.0,295.7126159667969,271.0,71304.8125,0.0,4383.54248046875,1.0,278.15740966796875,282.9085998535156,298.8984375,303.5658264160156,293.1499938964844,293.1499938964844,278.45001220703125,38821.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830664753913879,1.0,0.0,0.0,3.5862460136413574,3.5862700939178467,8.581702672927349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9443359375,0.0,1484.1290283203125,1895.4371337890625,0.0,3245.311279296875,0.8935046195983887,1.0,0.0,3.0,1.0,0.0
18028140,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7778705954551697,0.3940716087818146,0.3596111536026001,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9055709838867188,0.6293895244598389,0.599371075630188,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9049242734909058,0.6289918422698975,0.441801369190216,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8328009843826294,0.4867311120033264,0.465622067451477,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.669672429561615,0.2486347705125808,1.146641731262207,284.989990234375,284.95001220703125,299.5771789550781,295.8438720703125,297.83892822265625,297.2035522460937,284.9891662597656,1.0,0.7049583196640015,0.35659059882164,0.35659059882164,1.0,1.0,-3.618699550628662,0.9638881087303162,2.6548116207122803,0.1452756971120834,0.9347068071365356,0.9347068071365356,0.0,283.5955505371094,259.0,70493.3828125,0.0,4301.4052734375,1.0,278.44189453125,283.0189514160156,298.830322265625,303.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,34050.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771947622299194,1.0,0.0,0.0,3.681688070297241,3.6817121505737305,9.044556463777552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.02734375,0.0,1553.993408203125,1895.4371337890625,0.0,3190.28564453125,0.911036491394043,1.0,0.0,3.0,1.0,0.0
18028200,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7778705954551697,0.3940716087818146,0.3596111536026001,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9055709838867188,0.6293895244598389,0.599371075630188,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9049242734909058,0.6289918422698975,0.441801369190216,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8328009843826294,0.4867311120033264,0.465622067451477,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.669672429561615,0.2486347705125808,1.146641731262207,284.989990234375,284.95001220703125,299.5771789550781,295.8438720703125,297.83892822265625,297.2035522460937,284.9891662597656,1.0,0.7049583196640015,0.35659059882164,0.35659059882164,1.0,1.0,-3.618699550628662,0.9638881087303162,2.6548116207122803,0.1452756971120834,0.9347068071365356,0.9347068071365356,0.0,283.5955505371094,259.0,70493.3828125,0.0,4301.4052734375,1.0,278.44189453125,283.0189514160156,298.830322265625,303.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,34050.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771947622299194,1.0,0.0,0.0,3.681688070297241,3.6817121505737305,9.044556463777552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.02734375,0.0,1553.993408203125,1895.4371337890625,0.0,3190.28564453125,0.911036491394043,1.0,0.0,3.0,1.0,0.0
18028260,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7860937714576721,0.3930980861186981,0.3585160076618194,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9160905480384828,0.6278936266899109,0.5977631211280823,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9172514081001282,0.6309056878089905,0.4429685771465301,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8411887884140015,0.4860739111900329,0.4647504091262817,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6773396730422974,0.2485903054475784,1.144853949546814,284.9071960449219,284.95001220703125,299.48638916015625,295.8082275390625,297.8111572265625,297.2004089355469,284.90771484375,1.0,0.6986463665962219,0.3561340570449829,0.3561340570449829,1.0,1.0,-3.613661766052246,0.960830807685852,2.6528308391571045,0.1438357681035995,0.8529313206672668,0.8529313206672668,0.0,272.038818359375,247.0,70814.4609375,0.0,4216.5283203125,1.0,278.1576538085937,282.9185791015625,298.8238525390625,303.45672607421875,293.1499938964844,293.1499938964844,278.45001220703125,38731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835867643356323,1.0,0.0,0.0,3.554586172103882,3.554609775543213,8.43085047108616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.5419921875,0.0,1449.4908447265625,1895.4371337890625,0.0,3250.1845703125,0.8864222764968872,1.0,0.0,3.0,1.0,0.0
18028320,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7860937714576721,0.3930980861186981,0.3585160076618194,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9160905480384828,0.6278936266899109,0.5977631211280823,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9172514081001282,0.6309056878089905,0.4429685771465301,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8411887884140015,0.4860739111900329,0.4647504091262817,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6773396730422974,0.2485903054475784,1.144853949546814,284.9071960449219,284.95001220703125,299.48638916015625,295.8082275390625,297.8111572265625,297.2004089355469,284.90771484375,1.0,0.6986463665962219,0.3561340570449829,0.3561340570449829,1.0,1.0,-3.613661766052246,0.960830807685852,2.6528308391571045,0.1438357681035995,0.8529313206672668,0.8529313206672668,0.0,272.038818359375,247.0,70814.4609375,0.0,4216.5283203125,1.0,278.1576538085937,282.9185791015625,298.8238525390625,303.45672607421875,293.1499938964844,293.1499938964844,278.45001220703125,38731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835867643356323,1.0,0.0,0.0,3.554586172103882,3.554609775543213,8.43085047108616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.5419921875,0.0,1449.4908447265625,1895.4371337890625,0.0,3250.1845703125,0.8864222764968872,1.0,0.0,3.0,1.0,0.0
18028380,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7921422123908997,0.3930732309818268,0.3579643964767456,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.924042820930481,0.6275346875190735,0.5968573093414307,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9265146255493164,0.6328557133674622,0.4438707232475281,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8473267555236816,0.4861186146736145,0.4642765522003174,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6828874349594116,0.2488018125295639,1.143795609474182,285.0038757324219,284.95001220703125,299.4342956542969,295.7870178222656,297.79888916015625,297.2035217285156,285.0018615722656,1.0,0.6945597529411316,0.3558418750762939,0.3558418750762939,1.0,1.0,-3.611141443252564,0.9591224789619446,2.652018785476685,0.1424200534820556,0.9264566898345948,0.9264566898345948,0.0,264.3445129394531,247.0,70016.5078125,0.0,4162.37255859375,1.0,278.41943359375,283.0343933105469,298.76080322265625,303.235595703125,293.1499938964844,293.1499938964844,278.45001220703125,33735.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778642416000366,1.0,0.0,0.0,3.626110792160034,3.626134157180786,8.773551485319331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.3388671875,0.0,1489.9171142578125,1895.4371337890625,0.0,3196.56201171875,0.8986942172050476,1.0,0.0,3.0,1.0,0.0
18028440,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7960599064826965,0.393051415681839,0.3578263521194458,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9291820526123048,0.6273398399353027,0.5965455770492554,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9323944449424744,0.6339277625083923,0.4445315301418304,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8512953519821167,0.4861599802970886,0.4641707241535187,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6864567995071411,0.2489515244960785,1.1436586380004885,284.98944091796875,284.95001220703125,299.4072265625,295.77569580078125,297.7926025390625,297.2052917480469,284.9886474609375,1.0,0.6923350095748901,0.3556775450706482,0.3556775450706482,1.0,1.0,-3.611103057861328,0.958594560623169,2.652508497238159,0.141715332865715,0.9277730584144592,0.9277730584144592,0.0,259.83953857421875,235.0,70050.140625,0.0,4134.4892578125,1.0,278.441650390625,283.0256042480469,298.7612609863281,303.26611328125,293.1499938964844,293.1499938964844,278.1499938964844,33993.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877532422542572,1.0,0.0,0.0,3.6529951095581055,3.653018951416016,8.904129913389625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.314453125,0.0,1521.4805908203125,1895.4371337890625,0.0,3193.451171875,0.9045485258102416,1.0,0.0,3.0,1.0,0.0
18028500,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8012464642524719,0.3925954103469848,0.3574346899986267,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9360429644584656,0.6266182661056519,0.5959015488624573,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9402161240577698,0.6349038481712341,0.4452539682388305,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8566747307777405,0.4858654737472534,0.4638685584068298,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6912713646888733,0.2489756643772125,1.1431828737258911,284.8739624023437,284.95001220703125,299.372314453125,295.7607421875,297.7818908691406,297.2040710449219,284.8746032714844,1.0,0.6892010569572449,0.3554492592811584,0.3554492592811584,1.0,1.0,-3.609796762466431,0.9574686884880066,2.65232801437378,0.140645146369934,0.8437657356262207,0.8437657356262207,0.0,253.8756256103516,235.0,70728.890625,0.0,4094.266845703125,1.0,278.1983947753906,282.8965148925781,298.7891540527344,303.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,38655.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827785849571228,1.0,0.0,0.0,3.598585844039917,3.5986099243164062,8.640861324238358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.73828125,0.0,1496.3070068359375,1895.4371337890625,0.0,3242.61474609375,0.8934943079948425,1.0,0.0,3.0,1.0,0.0
18028560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8060183525085449,0.3921028077602386,0.3567460775375366,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9423857927322388,0.6258261203765869,0.5949113965034485,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9474533200263976,0.6358587741851807,0.445705235004425,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8617731928825378,0.4855036735534668,0.4632925987243652,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.695776104927063,0.2489390522241592,1.1419976949691772,284.9092712402344,284.95001220703125,299.3407287597656,295.7467346191406,297.77166748046875,297.20233154296875,284.90985107421875,1.0,0.6859259605407715,0.3552402853965759,0.3552402853965759,1.0,1.0,-3.606201648712158,0.9556891918182372,2.650512456893921,0.1393521428108215,0.8486188054084778,0.8486188054084778,0.0,248.2358856201172,223.0,70382.53125,0.0,4050.086181640625,1.0,278.1580810546875,282.9271240234375,298.7615966796875,303.3636779785156,293.1499938964844,293.1499938964844,278.45001220703125,38670.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837640881538391,1.0,0.0,0.0,3.526939630508423,3.526962995529175,8.300215768031194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.0751953125,0.0,1419.82568359375,1895.4371337890625,0.0,3251.84521484375,0.8802631497383118,1.0,0.0,3.0,1.0,0.0
18028620,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8175694346427917,0.3920622169971466,0.3560676276683807,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9575783014297484,0.6252408027648926,0.5936698913574219,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9641997814178468,0.6388880014419556,0.4472763836383819,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8746378421783447,0.485581636428833,0.4627093374729156,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7068451046943665,0.2493274360895156,1.1409339904785156,284.9892883300781,284.95001220703125,299.2879638671875,295.7218017578125,297.7603759765625,297.2072448730469,284.9885559082031,1.0,0.6795312762260437,0.3548223376274109,0.3548223376274109,1.0,1.0,-3.6037912368774414,0.953632950782776,2.650158405303955,0.1371887326240539,0.9223541021347046,0.9223541021347046,0.0,236.0132751464844,226.0,69673.9140625,0.0,3968.572021484375,1.0,278.4414367675781,283.03106689453125,298.70635986328125,303.1836242675781,293.1499938964844,293.1499938964844,278.1499938964844,33931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775017261505127,1.0,0.0,0.0,3.628868818283081,3.628892183303833,8.786902867541357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.552734375,0.0,1494.4012451171875,1895.4371337890625,0.0,3193.163330078125,0.8990895748138428,1.0,0.0,3.0,1.0,0.0
