time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8175694346427917,0.3920622169971466,0.3560676276683807,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9575783014297484,0.6252408027648926,0.5936698913574219,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9641997814178468,0.6388880014419556,0.4472763836383819,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8746378421783447,0.485581636428833,0.4627093374729156,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7068451046943665,0.2493274360895156,1.1409339904785156,284.9892883300781,284.95001220703125,299.2879638671875,295.7218017578125,297.7603759765625,297.2072448730469,284.9885559082031,1.0,0.6795312762260437,0.3548223376274109,0.3548223376274109,1.0,1.0,-3.6037912368774414,0.953632950782776,2.650158405303955,0.1371887326240539,0.9223541021347046,0.9223541021347046,0.0,236.0132751464844,226.0,69673.9140625,0.0,3968.572021484375,1.0,278.4414367675781,283.03106689453125,298.70635986328125,303.1836242675781,293.1499938964844,293.1499938964844,278.1499938964844,33931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775017261505127,1.0,0.0,0.0,3.628868818283081,3.628892183303833,8.786902867541357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.552734375,0.0,1494.4012451171875,1895.4371337890625,0.0,3193.163330078125,0.8990895748138428,1.0,0.0,3.0,1.0,0.0
18028740,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8216943144798279,0.3911164999008178,0.3552427589893341,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9629334211349488,0.6237087249755859,0.5922781229019165,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.971060037612915,0.6408261060714722,0.4486483931541443,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.879699170589447,0.4849217534065246,0.4620912969112396,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7112888097763062,0.2493328899145126,1.1406348943710327,284.9112548828125,284.95001220703125,299.25,295.7013244628906,297.747314453125,297.20440673828125,284.911376953125,1.0,0.6772209405899048,0.3544044196605682,0.3544044196605682,1.0,1.0,-3.6016745567321777,0.9516494274139404,2.6500251293182373,0.1354741752147674,0.8459306359291077,0.8459306359291077,0.0,231.34092712402344,229.0,70094.421875,0.0,3934.354248046875,1.0,278.15850830078125,282.9325256347656,298.7151794433594,303.2935791015625,293.1499938964844,293.1499938964844,278.45001220703125,38404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835719227790833,1.0,0.0,0.0,3.509360790252685,3.5093839168548584,8.217681966016244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7041015625,0.0,1399.5582275390625,1895.4371337890625,0.0,3250.04541015625,0.8760532140731812,1.0,0.0,3.0,1.0,0.0
18028800,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8216943144798279,0.3911164999008178,0.3552427589893341,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9629334211349488,0.6237087249755859,0.5922781229019165,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.971060037612915,0.6408261060714722,0.4486483931541443,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.879699170589447,0.4849217534065246,0.4620912969112396,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7112888097763062,0.2493328899145126,1.1406348943710327,284.9112548828125,284.95001220703125,299.25,295.7013244628906,297.747314453125,297.20440673828125,284.911376953125,1.0,0.6772209405899048,0.3544044196605682,0.3544044196605682,1.0,1.0,-3.6016745567321777,0.9516494274139404,2.6500251293182373,0.1354741752147674,0.8459306359291077,0.8459306359291077,0.0,231.34092712402344,229.0,70094.421875,0.0,3934.354248046875,1.0,278.15850830078125,282.9325256347656,298.7151794433594,303.2935791015625,293.1499938964844,293.1499938964844,278.45001220703125,38404.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835719227790833,1.0,0.0,0.0,3.509360790252685,3.5093839168548584,8.217681966016244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.7041015625,0.0,1399.5582275390625,1895.4371337890625,0.0,3250.04541015625,0.8760532140731812,1.0,0.0,3.0,1.0,0.0
18028860,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8230010867118835,0.3909927606582641,0.3549115657806396,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9644259214401244,0.6230443716049194,0.5914009213447571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9742043018341064,0.6438000798225403,0.4505059719085693,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8813725709915161,0.484936386346817,0.4618859589099884,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7128961682319641,0.2496737390756607,1.1414337158203125,284.9918518066406,284.95001220703125,299.22467041015625,295.68609619140625,297.7430114746094,297.2086486816406,284.9911804199219,1.0,0.6768243908882141,0.3540088236331939,0.3540088236331939,1.0,1.0,-3.603160858154297,0.9508559703826904,2.652305126190185,0.1342001408338546,0.9215074181556702,0.9215074181556702,0.0,229.9403533935547,232.0,69482.34375,0.0,3929.592529296875,1.0,278.4413146972656,283.0356140136719,298.67010498046875,303.1299743652344,293.1499938964844,293.1499938964844,278.1499938964844,33762.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772186040878296,1.0,0.0,0.0,3.6152656078338623,3.6152889728546143,8.721149242774118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.7099609375,0.0,1478.286865234375,1895.4371337890625,0.0,3190.509033203125,0.895927369594574,1.0,0.0,3.0,1.0,0.0
18028920,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8230010867118835,0.3909927606582641,0.3549115657806396,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9644259214401244,0.6230443716049194,0.5914009213447571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9742043018341064,0.6438000798225403,0.4505059719085693,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8813725709915161,0.484936386346817,0.4618859589099884,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7128961682319641,0.2496737390756607,1.1414337158203125,284.9918518066406,284.95001220703125,299.22467041015625,295.68609619140625,297.7430114746094,297.2086486816406,284.9911804199219,1.0,0.6768243908882141,0.3540088236331939,0.3540088236331939,1.0,1.0,-3.603160858154297,0.9508559703826904,2.652305126190185,0.1342001408338546,0.9215074181556702,0.9215074181556702,0.0,229.9403533935547,232.0,69482.34375,0.0,3929.592529296875,1.0,278.4413146972656,283.0356140136719,298.67010498046875,303.1299743652344,293.1499938964844,293.1499938964844,278.1499938964844,33762.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772186040878296,1.0,0.0,0.0,3.6152656078338623,3.6152889728546143,8.721149242774118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.7099609375,0.0,1478.286865234375,1895.4371337890625,0.0,3190.509033203125,0.895927369594574,1.0,0.0,3.0,1.0,0.0
18028980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8212001919746399,0.389931321144104,0.3542020618915558,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9620712399482728,0.6214048266410828,0.5901399254798889,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.973669707775116,0.6456409692764282,0.4519832730293274,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.879558801651001,0.4841790795326233,0.4614089131355285,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7117810249328613,0.249583438038826,1.1418225765228271,284.9127197265625,284.95001220703125,299.208740234375,295.67626953125,297.7351379394531,297.2047424316406,284.91278076171875,1.0,0.6773546934127808,0.3536132574081421,0.3536132574081421,1.0,1.0,-3.6024692058563232,0.9493751525878906,2.6530940532684326,0.1329570114612579,0.8458397388458252,0.8458397388458252,0.0,231.1281280517578,235.0,69978.59375,0.0,3935.11865234375,1.0,278.1585998535156,282.934814453125,298.6899719238281,303.2568054199219,293.1499938964844,293.1499938964844,278.45001220703125,38260.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88327956199646,1.0,0.0,0.0,3.502049684524536,3.502072811126709,8.18347757558513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.181640625,0.0,1390.9383544921875,1895.4371337890625,0.0,3247.30712890625,0.874310314655304,1.0,0.0,3.0,1.0,0.0
18029040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8212001919746399,0.389931321144104,0.3542020618915558,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9620712399482728,0.6214048266410828,0.5901399254798889,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.973669707775116,0.6456409692764282,0.4519832730293274,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.879558801651001,0.4841790795326233,0.4614089131355285,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7117810249328613,0.249583438038826,1.1418225765228271,284.9127197265625,284.95001220703125,299.208740234375,295.67626953125,297.7351379394531,297.2047424316406,284.91278076171875,1.0,0.6773546934127808,0.3536132574081421,0.3536132574081421,1.0,1.0,-3.6024692058563232,0.9493751525878906,2.6530940532684326,0.1329570114612579,0.8458397388458252,0.8458397388458252,0.0,231.1281280517578,235.0,69978.59375,0.0,3935.11865234375,1.0,278.1585998535156,282.934814453125,298.6899719238281,303.2568054199219,293.1499938964844,293.1499938964844,278.45001220703125,38260.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88327956199646,1.0,0.0,0.0,3.502049684524536,3.502072811126709,8.18347757558513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.181640625,0.0,1390.9383544921875,1895.4371337890625,0.0,3247.30712890625,0.874310314655304,1.0,0.0,3.0,1.0,0.0
18029100,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8200651407241821,0.3897958695888519,0.3539104461669922,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9605448842048644,0.6209830045700073,0.5895552039146423,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9731181263923644,0.6470671892166138,0.4527987241744995,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8783471584320068,0.4841049313545227,0.4611960649490356,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7109447717666626,0.2496775388717651,1.1419577598571775,285.0130615234375,284.95001220703125,299.2040710449219,295.6732788085937,297.73455810546875,297.2060852050781,285.0126342773437,1.0,0.6777939200401306,0.3534154593944549,0.3534154593944549,1.0,1.0,-3.6022958755493164,0.9486932754516602,2.653602600097656,0.132246121764183,0.9178835153579712,0.9178835153579712,0.0,231.99403381347656,235.0,69243.4609375,0.0,3940.011474609375,1.0,278.398193359375,283.0511779785156,298.644775390625,303.045654296875,293.1499938964844,293.1499938964844,278.45001220703125,33886.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780850768089294,1.0,0.0,0.0,3.554264545440674,3.554287433624268,8.429325362158124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.185546875,0.0,1413.8485107421875,1895.4371337890625,0.0,3198.63232421875,0.8838725090026855,1.0,0.0,3.0,1.0,0.0
18029160,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8193547129631042,0.3897115886211395,0.3538853228092193,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9594843983650208,0.6206392049789429,0.5892761945724487,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9730125069618224,0.6485365033149719,0.4538635909557342,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8775662779808044,0.4841040074825287,0.4612289369106293,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7104609608650208,0.2498336434364318,1.1427490711212158,284.9916381835937,284.95001220703125,299.2015075683594,295.6714782714844,297.7349853515625,297.2081298828125,284.9905090332031,1.0,0.678440272808075,0.3531965315341949,0.3531965315341949,1.0,1.0,-3.604201316833496,0.9485918879508972,2.655609369277954,0.131714254617691,0.9209744930267334,0.9209744930267334,0.0,232.7452087402344,238.0,69416.0703125,0.0,3949.56689453125,1.0,278.4421081542969,283.0354919433594,298.6542358398437,303.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,33612.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767542839050293,1.0,0.0,0.0,3.613008499145508,3.61303186416626,8.710263159628084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8349609375,0.0,1474.715576171875,1895.4371337890625,0.0,3186.15625,0.8950336575508118,1.0,0.0,3.0,1.0,0.0
18029220,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8159446120262146,0.3885826766490936,0.3531746566295624,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9549479484558104,0.6189219951629639,0.5880056023597717,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9705401062965392,0.6503095030784607,0.4553433656692505,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.873939573764801,0.4832778573036194,0.4607495665550232,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7077843546867371,0.2496725767850875,1.1431055068969729,284.9129638671875,284.95001220703125,299.2023010253906,295.6713256835937,297.7311096191406,297.20367431640625,284.9130859375,1.0,0.679719090461731,0.3527586162090301,0.3527586162090301,1.0,1.0,-3.603458404541016,0.9469562768936156,2.6565020084381104,0.1303986757993698,0.8458314538002014,0.8458314538002014,0.0,235.50991821289065,241.0,69932.0625,0.0,3964.6650390625,1.0,278.1586303710937,282.9351501464844,298.6844177246094,303.2454528808594,293.1499938964844,293.1499938964844,278.45001220703125,38216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827370405197144,1.0,0.0,0.0,3.4994962215423584,3.499519109725952,8.171547847268812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.828125,0.0,1387.983642578125,1895.4371337890625,0.0,3242.22509765625,0.8737055063247681,1.0,0.0,3.0,1.0,0.0
18029280,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8159446120262146,0.3885826766490936,0.3531746566295624,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9549479484558104,0.6189219951629639,0.5880056023597717,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9705401062965392,0.6503095030784607,0.4553433656692505,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.873939573764801,0.4832778573036194,0.4607495665550232,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7077843546867371,0.2496725767850875,1.1431055068969729,284.9129638671875,284.95001220703125,299.2023010253906,295.6713256835937,297.7311096191406,297.20367431640625,284.9130859375,1.0,0.679719090461731,0.3527586162090301,0.3527586162090301,1.0,1.0,-3.603458404541016,0.9469562768936156,2.6565020084381104,0.1303986757993698,0.8458314538002014,0.8458314538002014,0.0,235.50991821289065,241.0,69932.0625,0.0,3964.6650390625,1.0,278.1586303710937,282.9351501464844,298.6844177246094,303.2454528808594,293.1499938964844,293.1499938964844,278.45001220703125,38216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827370405197144,1.0,0.0,0.0,3.4994962215423584,3.499519109725952,8.171547847268812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.828125,0.0,1387.983642578125,1895.4371337890625,0.0,3242.22509765625,0.8737055063247681,1.0,0.0,3.0,1.0,0.0
18029340,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8132812976837158,0.3883126080036163,0.3528459668159485,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9512121081352234,0.6180931329727173,0.5871180891990662,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9689048528671264,0.6531612873077393,0.4572192132472992,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8710842132568359,0.4831497967243194,0.4605536460876465,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7056611180305481,0.2498714625835418,1.1439471244812012,284.99273681640625,284.95001220703125,299.2104797363281,295.6754150390625,297.7347717285156,297.2067565917969,284.9920349121094,1.0,0.6811715364456177,0.3523207306861877,0.3523207306861877,1.0,1.0,-3.6050212383270255,0.9460434913635254,2.658977508544922,0.1291274428367614,0.921611487865448,0.921611487865448,0.0,237.9457550048828,244.0,69386.5,0.0,3983.7333984375,1.0,278.4412536621094,283.0365905761719,298.6579895019531,303.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,33651.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760825395584106,1.0,0.0,0.0,3.609511852264404,3.609535217285156,8.693411928106798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.853515625,0.0,1471.2122802734375,1895.4371337890625,0.0,3179.857666015625,0.8945527672767639,1.0,0.0,3.0,1.0,0.0
18029400,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8132812976837158,0.3883126080036163,0.3528459668159485,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9512121081352234,0.6180931329727173,0.5871180891990662,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9689048528671264,0.6531612873077393,0.4572192132472992,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8710842132568359,0.4831497967243194,0.4605536460876465,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7056611180305481,0.2498714625835418,1.1439471244812012,284.99273681640625,284.95001220703125,299.2104797363281,295.6754150390625,297.7347717285156,297.2067565917969,284.9920349121094,1.0,0.6811715364456177,0.3523207306861877,0.3523207306861877,1.0,1.0,-3.6050212383270255,0.9460434913635254,2.658977508544922,0.1291274428367614,0.921611487865448,0.921611487865448,0.0,237.9457550048828,244.0,69386.5,0.0,3983.7333984375,1.0,278.4412536621094,283.0365905761719,298.6579895019531,303.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,33651.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760825395584106,1.0,0.0,0.0,3.609511852264404,3.609535217285156,8.693411928106798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.853515625,0.0,1471.2122802734375,1895.4371337890625,0.0,3179.857666015625,0.8945527672767639,1.0,0.0,3.0,1.0,0.0
18029460,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8094490766525269,0.3871526420116424,0.3521146476268768,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.94606614112854,0.6163321137428284,0.5858136415481567,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9659475684165956,0.6548994183540344,0.458680659532547,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8671500086784363,0.4822859466075897,0.4600483179092407,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7026339173316956,0.2496735453605651,1.144194722175598,284.9132385253906,284.95001220703125,299.225341796875,295.68328857421875,297.7344970703125,297.20220947265625,284.913330078125,1.0,0.6826195120811462,0.3518913388252258,0.3518913388252258,1.0,1.0,-3.604028463363648,0.9443536996841432,2.659674644470215,0.1278645545244217,0.8462193012237549,0.8462193012237549,0.0,241.1376953125,247.0,69933.2734375,0.0,4000.80810546875,1.0,278.1586303710937,282.934814453125,298.6956481933594,303.2544250488281,293.1499938964844,293.1499938964844,278.45001220703125,38174.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818830251693726,1.0,0.0,0.0,3.4998533725738525,3.4998762607574463,8.173216201612377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.703125,0.0,1388.0535888671875,1895.4371337890625,0.0,3234.22509765625,0.8737529516220093,1.0,0.0,3.0,1.0,0.0
18029520,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8094490766525269,0.3871526420116424,0.3521146476268768,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.94606614112854,0.6163321137428284,0.5858136415481567,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9659475684165956,0.6548994183540344,0.458680659532547,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8671500086784363,0.4822859466075897,0.4600483179092407,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7026339173316956,0.2496735453605651,1.144194722175598,284.9132385253906,284.95001220703125,299.225341796875,295.68328857421875,297.7344970703125,297.20220947265625,284.913330078125,1.0,0.6826195120811462,0.3518913388252258,0.3518913388252258,1.0,1.0,-3.604028463363648,0.9443536996841432,2.659674644470215,0.1278645545244217,0.8462193012237549,0.8462193012237549,0.0,241.1376953125,247.0,69933.2734375,0.0,4000.80810546875,1.0,278.1586303710937,282.934814453125,298.6956481933594,303.2544250488281,293.1499938964844,293.1499938964844,278.45001220703125,38174.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818830251693726,1.0,0.0,0.0,3.4998533725738525,3.4998762607574463,8.173216201612377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.703125,0.0,1388.0535888671875,1895.4371337890625,0.0,3234.22509765625,0.8737529516220093,1.0,0.0,3.0,1.0,0.0
18029580,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8072036504745483,0.3869561851024627,0.3517889380455017,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9429728984832764,0.6157154440879822,0.5850625038146973,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9644389748573304,0.6569675803184509,0.4599525332450866,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8648667335510254,0.4821729362010956,0.4598163664340973,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7008665800094604,0.2497884035110473,1.1445198059082031,285.0026550292969,284.95001220703125,299.23980712890625,295.69110107421875,297.73944091796875,297.2044982910156,285.0009765625,1.0,0.6836739778518677,0.3515821695327759,0.3515821695327759,1.0,1.0,-3.6043667793273926,0.9434710144996644,2.660895824432373,0.1268973797559738,0.9198598265647888,0.9198598265647888,0.0,243.1170196533203,247.0,69320.9375,0.0,4013.89111328125,1.0,278.4263610839844,283.0426330566406,298.6630554199219,303.0845031738281,293.1499938964844,293.1499938964844,278.45001220703125,33326.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875399649143219,1.0,0.0,0.0,3.5892133712768555,3.589236259460449,8.595909548603231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9365234375,0.0,1446.919189453125,1895.4371337890625,0.0,3173.45458984375,0.8897137641906738,1.0,0.0,3.0,1.0,0.0
18029640,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8065580725669861,0.3868560492992401,0.351769208908081,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9420433640480042,0.6154636740684509,0.584896445274353,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9641035199165344,0.6577296853065491,0.4605457186698913,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8642099499702454,0.4821260273456573,0.4598296582698822,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7003847360610962,0.2498453259468078,1.1449456214904783,284.9932556152344,284.95001220703125,299.2462463378906,295.694580078125,297.7414855957031,297.20526123046875,284.9925537109375,1.0,0.68414306640625,0.3514619171619415,0.3514619171619415,1.0,1.0,-3.605386018753052,0.9434003829956056,2.6619856357574463,0.12664695084095,0.9224103093147278,0.9224103093147278,0.0,243.7877655029297,250.0,69404.9296875,0.0,4020.67919921875,1.0,278.4412536621094,283.0362243652344,298.6764831542969,303.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,33621.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750851154327393,1.0,0.0,0.0,3.610775947570801,3.6107993125915527,8.699502132003545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2177734375,0.0,1472.35791015625,1895.4371337890625,0.0,3170.505126953125,0.8948149681091309,1.0,0.0,3.0,1.0,0.0
18029700,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.804906964302063,0.3862847685813904,0.3515422642230987,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9398110508918762,0.6146008372306824,0.5843988656997681,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.962954580783844,0.6585951447486877,0.4614087641239166,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8625926375389099,0.4817138910293579,0.4597013592720032,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.699150562286377,0.2497682422399521,1.1453940868377686,284.879638671875,284.95001220703125,299.2587280273437,295.7013854980469,297.7428894042969,297.2032775878906,284.8803100585937,1.0,0.6849430799484253,0.3512472212314605,0.3512472212314605,1.0,1.0,-3.605945110321045,0.9428802728652954,2.66306471824646,0.1261569261550903,0.841288685798645,0.841288685798645,0.0,245.2723388671875,250.0,70181.7734375,0.0,4031.279052734375,1.0,278.19927978515625,282.9072570800781,298.7268981933594,303.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,38252.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800737857818604,1.0,0.0,0.0,3.563546895980835,3.563570499420166,8.473410844089813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.701171875,0.0,1455.5472412109375,1895.4371337890625,0.0,3217.2724609375,0.8854363560676575,1.0,0.0,3.0,1.0,0.0
18029760,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8026043772697449,0.3856739997863769,0.3510260581970215,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9368098378181458,0.613669216632843,0.5835686326026917,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9610875248908995,0.6594386100769043,0.4619955420494079,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8603820204734802,0.4812338352203369,0.4593051970005035,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6973803043365479,0.2496250718832016,1.1451188325881958,284.91424560546875,284.95001220703125,299.2724914550781,295.7088928222656,297.74420166015625,297.2007141113281,284.9147644042969,1.0,0.6856139302253723,0.3510470986366272,0.3510470986366272,1.0,1.0,-3.604224681854248,0.9417004585266112,2.6625242233276367,0.1254573166370391,0.8474765419960022,0.8474765419960022,0.0,247.0829925537109,253.0,69955.0625,0.0,4037.940185546875,1.0,278.1583557128906,282.9351501464844,298.7210388183594,303.2801513671875,293.1499938964844,293.1499938964844,278.45001220703125,38250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808049559593201,1.0,0.0,0.0,3.5001871585845947,3.500210285186768,8.174775416591729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.263671875,0.0,1388.9453125,1895.4371337890625,0.0,3224.123779296875,0.87400883436203,1.0,0.0,3.0,1.0,0.0
18029820,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7997019290924072,0.3853594958782196,0.3506618142127991,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9327719807624816,0.6127714514732361,0.5826209187507629,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9592339992523192,0.6622552871704102,0.4638465344905853,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8575407266616821,0.4810500144958496,0.4590621292591095,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6951659321784973,0.2497796267271042,1.1457905769348145,284.9935913085937,284.95001220703125,299.3034362792969,295.7257385253906,297.75390625,297.2038269042969,284.99285888671875,1.0,0.6871342658996582,0.3506468534469604,0.3506468534469604,1.0,1.0,-3.6053812503814697,0.9407749772071838,2.6646063327789307,0.1243479177355766,0.923597812652588,0.923597812652588,0.0,249.79022216796875,256.0,69458.890625,0.0,4057.652099609375,1.0,278.4412841796875,283.03521728515625,298.70721435546875,303.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33601.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739007711410522,1.0,0.0,0.0,3.614529609680176,3.614552974700928,8.717598802832072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2314453125,0.0,1476.29248046875,1895.4371337890625,0.0,3159.3984375,0.8955866694450378,1.0,0.0,3.0,1.0,0.0
18029880,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7997019290924072,0.3853594958782196,0.3506618142127991,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9327719807624816,0.6127714514732361,0.5826209187507629,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9592339992523192,0.6622552871704102,0.4638465344905853,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8575407266616821,0.4810500144958496,0.4590621292591095,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6951659321784973,0.2497796267271042,1.1457905769348145,284.9935913085937,284.95001220703125,299.3034362792969,295.7257385253906,297.75390625,297.2038269042969,284.99285888671875,1.0,0.6871342658996582,0.3506468534469604,0.3506468534469604,1.0,1.0,-3.6053812503814697,0.9407749772071838,2.6646063327789307,0.1243479177355766,0.923597812652588,0.923597812652588,0.0,249.79022216796875,256.0,69458.890625,0.0,4057.652099609375,1.0,278.4412841796875,283.03521728515625,298.70721435546875,303.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33601.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739007711410522,1.0,0.0,0.0,3.614529609680176,3.614552974700928,8.717598802832072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2314453125,0.0,1476.29248046875,1895.4371337890625,0.0,3159.3984375,0.8955866694450378,1.0,0.0,3.0,1.0,0.0
18029940,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7958565950393677,0.3841611444950104,0.3499015569686889,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9276282787322998,0.6109539866447449,0.581266462802887,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9562528133392334,0.6639407277107239,0.465278685092926,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8538897037506104,0.4801343381404876,0.4585139751434326,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6922540068626404,0.2495426833629608,1.1458886861801147,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7586669921875,297.19903564453125,284.9135131835937,1.0,0.6885900497436523,0.3502466082572937,0.3502466082572937,1.0,1.0,-3.604027032852173,0.9390636682510376,2.664963483810425,0.1232210323214531,0.8479776382446289,0.8479776382446289,0.0,253.1141815185547,259.0,70040.9609375,0.0,4074.57177734375,1.0,278.1585693359375,282.9324035644531,298.7562561035156,303.319580078125,293.1499938964844,293.1499938964844,278.45001220703125,38134.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795402646064758,1.0,0.0,0.0,3.5069377422332764,3.50696063041687,8.206337724914192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.79296875,0.0,1395.095458984375,1895.4371337890625,0.0,3212.27197265625,0.8752908706665039,1.0,0.0,3.0,1.0,0.0
18030000,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7958565950393677,0.3841611444950104,0.3499015569686889,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9276282787322998,0.6109539866447449,0.581266462802887,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9562528133392334,0.6639407277107239,0.465278685092926,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8538897037506104,0.4801343381404876,0.4585139751434326,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6922540068626404,0.2495426833629608,1.1458886861801147,284.91339111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7586669921875,297.19903564453125,284.9135131835937,1.0,0.6885900497436523,0.3502466082572937,0.3502466082572937,1.0,1.0,-3.604027032852173,0.9390636682510376,2.664963483810425,0.1232210323214531,0.8479776382446289,0.8479776382446289,0.0,253.1141815185547,259.0,70040.9609375,0.0,4074.57177734375,1.0,278.1585693359375,282.9324035644531,298.7562561035156,303.319580078125,293.1499938964844,293.1499938964844,278.45001220703125,38134.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795402646064758,1.0,0.0,0.0,3.5069377422332764,3.50696063041687,8.206337724914192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.79296875,0.0,1395.095458984375,1895.4371337890625,0.0,3212.27197265625,0.8752908706665039,1.0,0.0,3.0,1.0,0.0
18030060,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930623888969421,0.3838317394256592,0.3495268225669861,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9237227439880372,0.6100342869758606,0.5803040862083435,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.954464316368103,0.666745662689209,0.4671230018138885,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8511983156204224,0.4799295365810394,0.4582532942295074,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6901270747184753,0.249683991074562,1.146504282951355,284.9944152832031,284.95001220703125,299.3766784667969,295.7655334472656,297.7706298828125,297.2025451660156,284.9936828613281,1.0,0.6900919675827026,0.3498809933662414,0.3498809933662414,1.0,1.0,-3.605057001113892,0.9382038116455078,2.666853189468384,0.12223432213068,0.9253503680229188,0.9253503680229188,0.0,255.827865600586,262.0,69536.671875,0.0,4094.000244140625,1.0,278.4413146972656,283.0343933105469,298.7467346191406,303.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,33574.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725996017456055,1.0,0.0,0.0,3.61919617652893,3.619219303131104,8.740122439121478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.033203125,0.0,1481.173095703125,1895.4371337890625,0.0,3147.195068359375,0.8966731429100037,1.0,0.0,3.0,1.0,0.0
18030120,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930623888969421,0.3838317394256592,0.3495268225669861,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9237227439880372,0.6100342869758606,0.5803040862083435,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.954464316368103,0.666745662689209,0.4671230018138885,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8511983156204224,0.4799295365810394,0.4582532942295074,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6901270747184753,0.249683991074562,1.146504282951355,284.9944152832031,284.95001220703125,299.3766784667969,295.7655334472656,297.7706298828125,297.2025451660156,284.9936828613281,1.0,0.6900919675827026,0.3498809933662414,0.3498809933662414,1.0,1.0,-3.605057001113892,0.9382038116455078,2.666853189468384,0.12223432213068,0.9253503680229188,0.9253503680229188,0.0,255.827865600586,262.0,69536.671875,0.0,4094.000244140625,1.0,278.4413146972656,283.0343933105469,298.7467346191406,303.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,33574.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725996017456055,1.0,0.0,0.0,3.61919617652893,3.619219303131104,8.740122439121478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.033203125,0.0,1481.173095703125,1895.4371337890625,0.0,3147.195068359375,0.8966731429100037,1.0,0.0,3.0,1.0,0.0
18030180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7900882363319397,0.3828018307685852,0.3489348590373993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.919749081134796,0.6084967255592346,0.5792248845100403,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.952161192893982,0.6680734753608704,0.4683350026607513,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8484148383140564,0.4791412651538849,0.4578317105770111,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6878928542137146,0.2494762688875198,1.1466811895370483,284.9083251953125,284.95001220703125,299.41033935546875,295.78369140625,297.7753601074219,297.19793701171875,284.9100036621094,1.0,0.6913044452667236,0.349579244852066,0.349579244852066,1.0,1.0,-3.604219436645508,0.9369673728942872,2.6672520637512207,0.1214661300182342,0.8503773808479309,0.8503773808479309,0.0,258.5369567871094,262.0,70135.9453125,0.0,4108.4755859375,1.0,278.1656494140625,282.928466796875,298.80194091796875,303.3841247558594,293.1499938964844,293.1499938964844,278.1499938964844,38641.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783835172653198,1.0,0.0,0.0,3.519158363342285,3.519181728363037,8.263631343652378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.63671875,0.0,1411.4727783203125,1895.4371337890625,0.0,3201.429931640625,0.8786117434501648,1.0,0.0,3.0,1.0,0.0
18030240,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7893677949905396,0.382619172334671,0.3487582504749298,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9188082218170166,0.6082021594047546,0.5789361000061035,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9515685439109802,0.668408215045929,0.4685453176498413,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8477447032928467,0.4789929389953613,0.4576893150806427,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6873377561569214,0.249433696269989,1.146552562713623,284.9132080078125,284.95001220703125,299.41766357421875,295.7876281738281,297.77667236328125,297.19732666015625,284.9137878417969,1.0,0.6915280818939209,0.3495153784751892,0.3495153784751892,1.0,1.0,-3.603585720062256,0.9365662932395936,2.6670193672180176,0.1212313026189804,0.8491523861885071,0.8491523861885071,0.0,259.1513977050781,265.0,70118.0234375,0.0,4110.5927734375,1.0,278.1587219238281,282.9310607910156,298.7992248535156,303.3680114746094,293.1499938964844,293.1499938964844,278.45001220703125,38212.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782146573066711,1.0,0.0,0.0,3.511434316635132,3.5114574432373047,8.227395937865367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.9541015625,0.0,1400.3267822265625,1895.4371337890625,0.0,3199.8466796875,0.8763711452484131,1.0,0.0,3.0,1.0,0.0
18030300,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7877260446548462,0.3824174106121063,0.3484264612197876,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.916611909866333,0.607695460319519,0.5782940983772278,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9503641724586488,0.6697801351547241,0.4693276286125183,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.846199631690979,0.4788399040699005,0.4574223756790161,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6860713958740234,0.2494627833366394,1.146489500999451,285.01434326171875,284.95001220703125,299.43896484375,295.7990417480469,297.7829284667969,297.19873046875,285.0140991210937,1.0,0.6922085285186768,0.3493325710296631,0.3493325710296631,1.0,1.0,-3.602951765060425,0.93578439950943,2.66716742515564,0.1206207945942878,0.9221170544624328,0.9221170544624328,0.0,260.66314697265625,265.0,69425.0625,0.0,4118.240234375,1.0,278.3985290527344,283.0472412109375,298.7682189941406,303.1739501953125,293.1499938964844,293.1499938964844,278.45001220703125,33805.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727716207504272,1.0,0.0,0.0,3.566636800765991,3.566659688949585,8.488111120641406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.8720703125,0.0,1426.343994140625,1895.4371337890625,0.0,3148.80810546875,0.8865416049957275,1.0,0.0,3.0,1.0,0.0
18030360,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7866672873497009,0.3822783231735229,0.3483636975288391,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9150972366333008,0.6072699427604675,0.5779537558555603,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9498322606086732,0.6712058186531067,0.4703729450702667,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8451787829399109,0.478769987821579,0.457403689622879,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6852868795394897,0.2495641261339187,1.1471006870269775,284.994140625,284.95001220703125,299.4606628417969,295.8106384277344,297.7899169921875,297.20098876953125,284.99298095703125,1.0,0.6930075883865356,0.3491542935371399,0.3491542935371399,1.0,1.0,-3.604436159133911,0.9356666207313538,2.668769359588623,0.1202578991651535,0.9267553091049194,0.9267553091049194,0.0,261.8747253417969,268.0,69635.921875,0.0,4129.615234375,1.0,278.4422607421875,283.031982421875,298.79119873046875,303.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,33492.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712253570556641,1.0,0.0,0.0,3.627470016479492,3.627493381500244,8.780129974184092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.6982421875,0.0,1489.6009521484375,1895.4371337890625,0.0,3134.3046875,0.8982061743736267,1.0,0.0,3.0,1.0,0.0
18030420,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.783119797706604,0.3810503482818603,0.3475856482982635,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.910510003566742,0.6054182648658752,0.5765722990036011,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9470244646072388,0.6728432774543762,0.4717834889888763,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8419015407562256,0.4778112173080444,0.45682293176651,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6826156377792358,0.2493008524179458,1.1471024751663208,284.9132995605469,284.95001220703125,299.5050048828125,295.83416748046875,297.7968139648437,297.1957702636719,284.9134216308594,1.0,0.6944238543510437,0.3487976789474487,0.3487976789474487,1.0,1.0,-3.6028473377227783,0.9340214133262634,2.66882586479187,0.119289256632328,0.8506497144699097,0.8506497144699097,0.0,265.1977233886719,271.0,70230.5390625,0.0,4145.8759765625,1.0,278.1585388183594,282.92877197265625,298.8455810546875,303.42108154296875,293.1499938964844,293.1499938964844,278.45001220703125,38115.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768908977508545,1.0,0.0,0.0,3.519173145294189,3.5191962718963623,8.263700124189199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8046875,0.0,1407.6888427734375,1895.4371337890625,0.0,3187.436767578125,0.878021776676178,1.0,0.0,3.0,1.0,0.0
18030480,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.783119797706604,0.3810503482818603,0.3475856482982635,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.910510003566742,0.6054182648658752,0.5765722990036011,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9470244646072388,0.6728432774543762,0.4717834889888763,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8419015407562256,0.4778112173080444,0.45682293176651,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6826156377792358,0.2493008524179458,1.1471024751663208,284.9132995605469,284.95001220703125,299.5050048828125,295.83416748046875,297.7968139648437,297.1957702636719,284.9134216308594,1.0,0.6944238543510437,0.3487976789474487,0.3487976789474487,1.0,1.0,-3.6028473377227783,0.9340214133262634,2.66882586479187,0.119289256632328,0.8506497144699097,0.8506497144699097,0.0,265.1977233886719,271.0,70230.5390625,0.0,4145.8759765625,1.0,278.1585388183594,282.92877197265625,298.8455810546875,303.42108154296875,293.1499938964844,293.1499938964844,278.45001220703125,38115.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768908977508545,1.0,0.0,0.0,3.519173145294189,3.5191962718963623,8.263700124189199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8046875,0.0,1407.6888427734375,1895.4371337890625,0.0,3187.436767578125,0.878021776676178,1.0,0.0,3.0,1.0,0.0
