time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7805441617965698,0.3806970119476318,0.3471871614456177,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9071080684661864,0.6044681072235107,0.5755808353424072,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9453806281089784,0.6756303906440735,0.4736100137233734,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8394739627838135,0.4775698184967041,0.4565252959728241,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6806632280349731,0.2494211196899414,1.147615671157837,284.9951477050781,284.95001220703125,299.54998779296875,295.8578186035156,297.81060791015625,297.19952392578125,284.9944152832031,1.0,0.6958844661712646,0.3484410941600799,0.3484410941600799,1.0,1.0,-3.6036243438720703,0.9331132769584656,2.67051100730896,0.1183346062898635,0.9288334250450134,0.9288334250450134,0.0,267.9116516113281,274.0,69725.6484375,0.0,4164.6513671875,1.0,278.4414367675781,283.0313720703125,298.83917236328125,303.3053283691406,293.1499938964844,293.1499938964844,278.1499938964844,33562.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699784278869629,1.0,0.0,0.0,3.631555557250977,3.631578922271729,8.799918305157917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.9365234375,0.0,1494.5982666015625,1895.4371337890625,0.0,3122.608154296875,0.8994367718696594,1.0,0.0,3.0,1.0,0.0
18030600,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7805441617965698,0.3806970119476318,0.3471871614456177,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9071080684661864,0.6044681072235107,0.5755808353424072,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9453806281089784,0.6756303906440735,0.4736100137233734,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8394739627838135,0.4775698184967041,0.4565252959728241,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6806632280349731,0.2494211196899414,1.147615671157837,284.9951477050781,284.95001220703125,299.54998779296875,295.8578186035156,297.81060791015625,297.19952392578125,284.9944152832031,1.0,0.6958844661712646,0.3484410941600799,0.3484410941600799,1.0,1.0,-3.6036243438720703,0.9331132769584656,2.67051100730896,0.1183346062898635,0.9288334250450134,0.9288334250450134,0.0,267.9116516113281,274.0,69725.6484375,0.0,4164.6513671875,1.0,278.4414367675781,283.0313720703125,298.83917236328125,303.3053283691406,293.1499938964844,293.1499938964844,278.1499938964844,33562.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699784278869629,1.0,0.0,0.0,3.631555557250977,3.631578922271729,8.799918305157917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.9365234375,0.0,1494.5982666015625,1895.4371337890625,0.0,3122.608154296875,0.8994367718696594,1.0,0.0,3.0,1.0,0.0
18030660,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7771324515342712,0.3794585764408111,0.3463954329490661,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9029483199119568,0.6026039719581604,0.5741821527481079,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9426544308662416,0.6772488355636597,0.4750042855739593,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.836345374584198,0.4765962064266205,0.4559264183044433,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6780989766120911,0.2491471171379089,1.1475636959075928,284.91265869140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8176574707031,297.1943664550781,284.9128723144531,1.0,0.6972804665565491,0.3480872809886932,0.3480872809886932,1.0,1.0,-3.601892232894897,0.9314329624176024,2.670459270477295,0.1173639521002769,0.8516157269477844,0.8516157269477844,0.0,271.2377319335937,277.0,70328.5546875,0.0,4180.53125,1.0,278.1584167480469,282.92633056640625,298.8927917480469,303.4755249023437,293.1499938964844,293.1499938964844,278.45001220703125,38134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756392598152161,1.0,0.0,0.0,3.5256476402282715,3.5256707668304443,8.294135227515653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.1767578125,0.0,1414.595703125,1895.4371337890625,0.0,3175.701416015625,0.8794453740119934,1.0,0.0,3.0,1.0,0.0
18030720,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7771324515342712,0.3794585764408111,0.3463954329490661,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9029483199119568,0.6026039719581604,0.5741821527481079,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9426544308662416,0.6772488355636597,0.4750042855739593,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.836345374584198,0.4765962064266205,0.4559264183044433,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6780989766120911,0.2491471171379089,1.1475636959075928,284.91265869140625,284.95001220703125,299.5950012207031,295.88116455078125,297.8176574707031,297.1943664550781,284.9128723144531,1.0,0.6972804665565491,0.3480872809886932,0.3480872809886932,1.0,1.0,-3.601892232894897,0.9314329624176024,2.670459270477295,0.1173639521002769,0.8516157269477844,0.8516157269477844,0.0,271.2377319335937,277.0,70328.5546875,0.0,4180.53125,1.0,278.1584167480469,282.92633056640625,298.8927917480469,303.4755249023437,293.1499938964844,293.1499938964844,278.45001220703125,38134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756392598152161,1.0,0.0,0.0,3.5256476402282715,3.5256707668304443,8.294135227515653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.1767578125,0.0,1414.595703125,1895.4371337890625,0.0,3175.701416015625,0.8794453740119934,1.0,0.0,3.0,1.0,0.0
18030780,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7750555872917175,0.3791842460632324,0.3460144698619842,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9003787636756897,0.6018483638763428,0.5733181238174438,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9412800669670104,0.6795018315315247,0.4764080643653869,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8344013094902039,0.4763996601104736,0.4556255936622619,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.676514744758606,0.2492308020591735,1.1477771997451782,285.0010070800781,284.95001220703125,299.63055419921875,295.8993835449219,297.8287048339844,297.1976013183594,284.9999084472656,1.0,0.6984037756919861,0.3478042185306549,0.3478042185306549,1.0,1.0,-3.601969718933105,0.930547058582306,2.6714227199554443,0.1165331453084945,0.9277224540710448,0.9277224540710448,0.0,273.4561462402344,277.0,69741.78125,0.0,4194.40185546875,1.0,278.4325866699219,283.0339660644531,298.8735656738281,303.3285217285156,293.1499938964844,293.1499938964844,278.45001220703125,33383.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689303398132324,1.0,0.0,0.0,3.622497320175171,3.622520685195923,8.756074407756387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.72265625,0.0,1483.35888671875,1895.4371337890625,0.0,3112.776123046875,0.8971018195152283,1.0,0.0,3.0,1.0,0.0
18030840,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7746654152870178,0.3790949881076813,0.3459864854812622,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.899869441986084,0.6016448140144348,0.573180079460144,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9410874843597412,0.6800273060798645,0.4768222868442535,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8340309262275696,0.4763453602790832,0.4556176960468292,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6762315034866333,0.2492586225271225,1.148032784461975,284.995361328125,284.95001220703125,299.63934326171875,295.9038391113281,297.831298828125,297.1982421875,284.99462890625,1.0,0.6987224817276001,0.3477334678173065,0.3477334678173065,1.0,1.0,-3.602567195892334,0.9305017590522766,2.672065496444702,0.1164073571562767,0.9303746819496156,0.9303746819496156,0.0,273.9491577148437,280.0,69814.6953125,0.0,4199.0224609375,1.0,278.44146728515625,283.0296936035156,298.885498046875,303.3584289550781,293.1499938964844,293.1499938964844,278.1499938964844,33568.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687893748283386,1.0,0.0,0.0,3.6375694274902335,3.637593030929565,8.829088642414717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.169921875,0.0,1501.2508544921875,1895.4371337890625,0.0,3111.4541015625,0.9007931351661682,1.0,0.0,3.0,1.0,0.0
18030900,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7733083367347717,0.3784950077533722,0.3457353413105011,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8982031941413879,0.600743293762207,0.5726442933082581,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9401184320449828,0.680840790271759,0.4776621162891388,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8327789306640625,0.4758918881416321,0.4554525017738342,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6752349734306335,0.2491524070501327,1.1483633518218994,284.879150390625,284.95001220703125,299.6610412597656,295.9147644042969,297.8348693847656,297.1960144042969,284.8794860839844,1.0,0.6994785666465759,0.3475565612316131,0.3475565612316131,1.0,1.0,-3.602837085723877,0.9300096035003662,2.6728274822235107,0.1160470321774482,0.847876787185669,0.847876787185669,0.0,275.4458312988281,280.0,70631.9296875,0.0,4208.9462890625,1.0,278.1986389160156,282.8976135253906,298.94024658203125,303.5875549316406,293.1499938964844,293.1499938964844,278.1499938964844,38099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873784601688385,1.0,0.0,0.0,3.5937795639038086,3.5938034057617188,8.617795401733019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.263671875,0.0,1486.984375,1895.4371337890625,0.0,3158.30908203125,0.8920673131942749,1.0,0.0,3.0,1.0,0.0
18030960,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7714023590087891,0.3778442740440368,0.3451891243457794,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8959696292877197,0.5997724533081055,0.5717788934707642,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.938464105129242,0.68161940574646,0.4782060086727142,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8310456275939941,0.4753622710704803,0.4550142288208008,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6737833619117737,0.2489748299121856,1.1479483842849731,284.912841796875,284.95001220703125,299.6823425292969,295.9253845214844,297.8377990722656,297.19305419921875,284.9135437011719,1.0,0.700102686882019,0.3473931849002838,0.3473931849002838,1.0,1.0,-3.6007680892944336,0.9288424253463744,2.6719257831573486,0.1154704615473747,0.8529345989227295,0.8529345989227295,0.0,277.2687683105469,283.0,70397.265625,0.0,4214.662109375,1.0,278.1581115722656,282.9252014160156,298.93768310546875,303.5267028808594,293.1499938964844,293.1499938964844,278.45001220703125,38258.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745390772819519,1.0,0.0,0.0,3.5292768478393555,3.5292999744415283,8.311219517054269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.267578125,0.0,1419.2960205078125,1895.4371337890625,0.0,3165.384521484375,0.8804476261138916,1.0,0.0,3.0,1.0,0.0
18031020,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7690321207046509,0.3774701356887817,0.3447661399841308,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8929888010025024,0.5988060832023621,0.5707653164863586,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.936960220336914,0.684382438659668,0.4800074398517608,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8288199305534363,0.4751039743423462,0.4546946287155151,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6719916462898254,0.2490786612033844,1.148373007774353,284.9953308105469,284.95001220703125,299.7232971191406,295.9454650878906,297.85064697265625,297.1969909667969,284.9945678710937,1.0,0.7015273571014404,0.3470664918422699,0.3470664918422699,1.0,1.0,-3.601325750350952,0.9279619455337524,2.6733639240264893,0.1145796477794647,0.9315707087516784,0.9315707087516784,0.0,279.9835510253906,286.0,69889.0078125,0.0,4232.8623046875,1.0,278.4414978027344,283.0279541015625,298.9276733398437,303.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,33581.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677785992622375,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854666475599515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.80078125,0.0,1507.150146484375,1895.4371337890625,0.0,3101.971923828125,0.9019848704338074,1.0,0.0,3.0,1.0,0.0
18031080,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7690321207046509,0.3774701356887817,0.3447661399841308,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8929888010025024,0.5988060832023621,0.5707653164863586,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.936960220336914,0.684382438659668,0.4800074398517608,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8288199305534363,0.4751039743423462,0.4546946287155151,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6719916462898254,0.2490786612033844,1.148373007774353,284.9953308105469,284.95001220703125,299.7232971191406,295.9454650878906,297.85064697265625,297.1969909667969,284.9945678710937,1.0,0.7015273571014404,0.3470664918422699,0.3470664918422699,1.0,1.0,-3.601325750350952,0.9279619455337524,2.6733639240264893,0.1145796477794647,0.9315707087516784,0.9315707087516784,0.0,279.9835510253906,286.0,69889.0078125,0.0,4232.8623046875,1.0,278.4414978027344,283.0279541015625,298.9276733398437,303.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,33581.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677785992622375,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854666475599515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.80078125,0.0,1507.150146484375,1895.4371337890625,0.0,3101.971923828125,0.9019848704338074,1.0,0.0,3.0,1.0,0.0
18031140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7658960819244385,0.3762079179286957,0.3439550995826721,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8892161250114441,0.5969259738922119,0.5693530440330505,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9344165921211244,0.6859424114227295,0.4813672304153442,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8259375691413879,0.4741112887859344,0.4540796875953674,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6696419715881348,0.2487856894731521,1.148243427276611,284.9120178222656,284.95001220703125,299.7616271972656,295.963623046875,297.8558654785156,297.1918029785156,284.9122009277344,1.0,0.7028899788856506,0.3467397689819336,0.3467397689819336,1.0,1.0,-3.5993998050689697,0.9263111352920532,2.673088788986206,0.1136659830808639,0.8533870577812195,0.8533870577812195,0.0,283.3072509765625,289.0,70477.6640625,0.0,4248.1650390625,1.0,278.15838623046875,282.9223937988281,298.97607421875,303.5713806152344,293.1499938964844,293.1499938964844,278.45001220703125,38166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87361079454422,1.0,0.0,0.0,3.5360515117645264,3.5360748767852783,8.343158128809591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.5859375,0.0,1425.7584228515625,1895.4371337890625,0.0,3156.6787109375,0.881797194480896,1.0,0.0,3.0,1.0,0.0
18031200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7658960819244385,0.3762079179286957,0.3439550995826721,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8892161250114441,0.5969259738922119,0.5693530440330505,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9344165921211244,0.6859424114227295,0.4813672304153442,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8259375691413879,0.4741112887859344,0.4540796875953674,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6696419715881348,0.2487856894731521,1.148243427276611,284.9120178222656,284.95001220703125,299.7616271972656,295.963623046875,297.8558654785156,297.1918029785156,284.9122009277344,1.0,0.7028899788856506,0.3467397689819336,0.3467397689819336,1.0,1.0,-3.5993998050689697,0.9263111352920532,2.673088788986206,0.1136659830808639,0.8533870577812195,0.8533870577812195,0.0,283.3072509765625,289.0,70477.6640625,0.0,4248.1650390625,1.0,278.15838623046875,282.9223937988281,298.97607421875,303.5713806152344,293.1499938964844,293.1499938964844,278.45001220703125,38166.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87361079454422,1.0,0.0,0.0,3.5360515117645264,3.5360748767852783,8.343158128809591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.5859375,0.0,1425.7584228515625,1895.4371337890625,0.0,3156.6787109375,0.881797194480896,1.0,0.0,3.0,1.0,0.0
18031260,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7636299729347229,0.3758201003074646,0.3435239493846893,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8863437175750732,0.5959488153457642,0.5683338642120361,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9329854249954224,0.6886776685714722,0.4831529855728149,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8237897753715515,0.4738426506519317,0.4537535905838012,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6679314374923706,0.2488816082477569,1.1486382484436035,284.9952392578125,284.95001220703125,299.79656982421875,295.9795227050781,297.8671875,297.1957092285156,284.9944763183594,1.0,0.704298198223114,0.3464449048042297,0.3464449048042297,1.0,1.0,-3.5998785495758057,0.925505518913269,2.674372911453247,0.1128534153103828,0.9322606325149536,0.9322606325149536,0.0,286.01824951171875,292.0,69936.4453125,0.0,4266.1279296875,1.0,278.4415588378906,283.0264892578125,298.9624328613281,303.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670089244842529,1.0,0.0,0.0,3.646533250808716,3.646556615829468,8.872655712366395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.0361328125,0.0,1511.3883056640625,1895.4371337890625,0.0,3094.751708984375,0.9028266668319702,1.0,0.0,3.0,1.0,0.0
18031320,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7636299729347229,0.3758201003074646,0.3435239493846893,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8863437175750732,0.5959488153457642,0.5683338642120361,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9329854249954224,0.6886776685714722,0.4831529855728149,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8237897753715515,0.4738426506519317,0.4537535905838012,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6679314374923706,0.2488816082477569,1.1486382484436035,284.9952392578125,284.95001220703125,299.79656982421875,295.9795227050781,297.8671875,297.1957092285156,284.9944763183594,1.0,0.704298198223114,0.3464449048042297,0.3464449048042297,1.0,1.0,-3.5998785495758057,0.925505518913269,2.674372911453247,0.1128534153103828,0.9322606325149536,0.9322606325149536,0.0,286.01824951171875,292.0,69936.4453125,0.0,4266.1279296875,1.0,278.4415588378906,283.0264892578125,298.9624328613281,303.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670089244842529,1.0,0.0,0.0,3.646533250808716,3.646556615829468,8.872655712366395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.0361328125,0.0,1511.3883056640625,1895.4371337890625,0.0,3094.751708984375,0.9028266668319702,1.0,0.0,3.0,1.0,0.0
18031380,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7606218457221985,0.3745450973510742,0.3427022993564605,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8827031850814819,0.5940595865249634,0.5669137239456177,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9305267930030824,0.6901957988739014,0.4844866991043091,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8209884762763977,0.4728396534919739,0.4531298279762268,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6656812429428101,0.2485803961753845,1.1484750509262085,284.9115905761719,284.95001220703125,299.8275146484375,295.9927673339844,297.8704833984375,297.1904602050781,284.91180419921875,1.0,0.7056439518928528,0.3461500108242035,0.3461500108242035,1.0,1.0,-3.5978479385375977,0.9239261150360109,2.673921823501587,0.112016424536705,0.8536221385002136,0.8536221385002136,0.0,289.3420104980469,295.0,70509.828125,0.0,4281.125,1.0,278.1583557128906,282.9208374023437,299.00592041015625,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,38196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729808926582336,1.0,0.0,0.0,3.5387604236602783,3.5387837886810303,8.355946192750707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.73828125,0.0,1428.829833984375,1895.4371337890625,0.0,3150.770751953125,0.88242107629776,1.0,0.0,3.0,1.0,0.0
18031440,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7606218457221985,0.3745450973510742,0.3427022993564605,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8827031850814819,0.5940595865249634,0.5669137239456177,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9305267930030824,0.6901957988739014,0.4844866991043091,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8209884762763977,0.4728396534919739,0.4531298279762268,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6656812429428101,0.2485803961753845,1.1484750509262085,284.9115905761719,284.95001220703125,299.8275146484375,295.9927673339844,297.8704833984375,297.1904602050781,284.91180419921875,1.0,0.7056439518928528,0.3461500108242035,0.3461500108242035,1.0,1.0,-3.5978479385375977,0.9239261150360109,2.673921823501587,0.112016424536705,0.8536221385002136,0.8536221385002136,0.0,289.3420104980469,295.0,70509.828125,0.0,4281.125,1.0,278.1583557128906,282.9208374023437,299.00592041015625,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,38196.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729808926582336,1.0,0.0,0.0,3.5387604236602783,3.5387837886810303,8.355946192750707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.73828125,0.0,1428.829833984375,1895.4371337890625,0.0,3150.770751953125,0.88242107629776,1.0,0.0,3.0,1.0,0.0
18031500,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7592856287956238,0.3743095099925995,0.3423424363136291,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8810567259788513,0.5935208797454834,0.56624436378479,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9295241832733154,0.6915169954299927,0.4852268993854522,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8197164535522461,0.4726549088954925,0.4528332650661468,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6646549105644226,0.2485861033201217,1.1483033895492554,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.87481689453125,297.1919250488281,285.0141296386719,1.0,0.7062786817550659,0.3460025787353515,0.3460025787353515,1.0,1.0,-3.596930503845215,0.9231722354888916,2.6737582683563232,0.111479714512825,0.9271446466445924,0.9271446466445924,0.0,290.8518371582031,295.0,69765.0078125,0.0,4287.95703125,1.0,278.39910888671875,283.0394287109375,298.9695739746094,303.40350341796875,293.1499938964844,293.1499938964844,278.45001220703125,33903.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867779552936554,1.0,0.0,0.0,3.590453147888184,3.5904762744903564,8.601849685874186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.076171875,0.0,1452.4906005859375,1895.4371337890625,0.0,3101.981201171875,0.8919565677642822,1.0,0.0,3.0,1.0,0.0
18031560,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7584376335144043,0.374142974615097,0.3422532081604004,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8799198865890503,0.5930707454681396,0.5658782720565796,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.929141402244568,0.6928958296775818,0.4862414300441742,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8188816905021667,0.4725601077079773,0.452789157629013,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6640352606773376,0.2486685365438461,1.14882493019104,284.9942321777344,284.95001220703125,299.853759765625,296.0029296875,297.8795166015625,297.1943359375,284.9930114746094,1.0,0.7070328593254089,0.3458597660064697,0.3458597660064697,1.0,1.0,-3.5981760025024414,0.9230924248695374,2.675083637237549,0.1111848950386047,0.931917130947113,0.931917130947113,0.0,292.06005859375,298.0,69953.375,0.0,4298.724609375,1.0,278.44244384765625,283.0243225097656,298.9859924316406,303.4734802246094,293.1499938964844,293.1499938964844,278.1499938964844,33558.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665065765380859,1.0,0.0,0.0,3.650296926498413,3.650320529937744,8.890981462172931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.3994140625,0.0,1515.23046875,1895.4371337890625,0.0,3090.038818359375,0.90338134765625,1.0,0.0,3.0,1.0,0.0
18031620,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7555626630783081,0.3728517293930053,0.3414269387722015,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.876421332359314,0.5911687016487122,0.5644563436508179,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9267803430557252,0.6943592429161072,0.4875502586364746,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8161424994468689,0.4715448021888733,0.4521620571613312,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6618895530700684,0.2483590394258499,1.1486449241638184,284.9114990234375,284.95001220703125,299.8746643066406,296.0096435546875,297.8801574707031,297.18896484375,284.9120483398437,1.0,0.7083626389503479,0.3455741703510284,0.3455741703510284,1.0,1.0,-3.596083879470825,0.921525537967682,2.674558401107788,0.1103553399443626,0.8534901738166809,0.8534901738166809,0.0,295.375732421875,301.0,70484.859375,0.0,4313.47998046875,1.0,278.1578674316406,282.9205017089844,299.0240478515625,303.6246032714844,293.1499938964844,293.1499938964844,278.45001220703125,38327.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727216720581055,1.0,0.0,0.0,3.536993265151977,3.537016630172729,8.347602715730318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.6650390625,0.0,1427.9132080078125,1895.4371337890625,0.0,3148.339599609375,0.8822079300880432,1.0,0.0,3.0,1.0,0.0
18031680,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7555626630783081,0.3728517293930053,0.3414269387722015,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.876421332359314,0.5911687016487122,0.5644563436508179,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9267803430557252,0.6943592429161072,0.4875502586364746,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8161424994468689,0.4715448021888733,0.4521620571613312,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6618895530700684,0.2483590394258499,1.1486449241638184,284.9114990234375,284.95001220703125,299.8746643066406,296.0096435546875,297.8801574707031,297.18896484375,284.9120483398437,1.0,0.7083626389503479,0.3455741703510284,0.3455741703510284,1.0,1.0,-3.596083879470825,0.921525537967682,2.674558401107788,0.1103553399443626,0.8534901738166809,0.8534901738166809,0.0,295.375732421875,301.0,70484.859375,0.0,4313.47998046875,1.0,278.1578674316406,282.9205017089844,299.0240478515625,303.6246032714844,293.1499938964844,293.1499938964844,278.45001220703125,38327.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727216720581055,1.0,0.0,0.0,3.536993265151977,3.537016630172729,8.347602715730318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.6650390625,0.0,1427.9132080078125,1895.4371337890625,0.0,3148.339599609375,0.8822079300880432,1.0,0.0,3.0,1.0,0.0
18031740,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7534632682800293,0.3724297285079956,0.3409637212753296,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8737337589263916,0.590162456035614,0.5634087324142456,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9254467487335204,0.6970086097717285,0.4892727434635162,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.814061164855957,0.4712511003017425,0.4518111646175384,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6603119969367981,0.2484386414289474,1.1489641666412354,284.99395751953125,284.95001220703125,299.8895263671875,296.0125427246094,297.8861389160156,297.1927490234375,284.9931945800781,1.0,0.7097330093383789,0.3452885746955871,0.3452885746955871,1.0,1.0,-3.596292734146118,0.9206721186637878,2.675620555877685,0.1095060035586357,0.9312806129455566,0.9312806129455566,0.0,298.095458984375,304.0,69911.1796875,0.0,4330.76318359375,1.0,278.4415588378906,283.0240783691406,298.997314453125,303.4845886230469,293.1499938964844,293.1499938964844,278.1499938964844,33667.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664771914482117,1.0,0.0,0.0,3.6470847129821777,3.647108316421509,8.875340427039191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.3505859375,0.0,1512.492431640625,1895.4371337890625,0.0,3089.763427734375,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
18031800,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7534632682800293,0.3724297285079956,0.3409637212753296,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8737337589263916,0.590162456035614,0.5634087324142456,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9254467487335204,0.6970086097717285,0.4892727434635162,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.814061164855957,0.4712511003017425,0.4518111646175384,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6603119969367981,0.2484386414289474,1.1489641666412354,284.99395751953125,284.95001220703125,299.8895263671875,296.0125427246094,297.8861389160156,297.1927490234375,284.9931945800781,1.0,0.7097330093383789,0.3452885746955871,0.3452885746955871,1.0,1.0,-3.596292734146118,0.9206721186637878,2.675620555877685,0.1095060035586357,0.9312806129455566,0.9312806129455566,0.0,298.095458984375,304.0,69911.1796875,0.0,4330.76318359375,1.0,278.4415588378906,283.0240783691406,298.997314453125,303.4845886230469,293.1499938964844,293.1499938964844,278.1499938964844,33667.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664771914482117,1.0,0.0,0.0,3.6470847129821777,3.647108316421509,8.875340427039191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.3505859375,0.0,1512.492431640625,1895.4371337890625,0.0,3089.763427734375,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
18031860,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506851553916931,0.3711254894733429,0.3401150107383728,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8703447580337524,0.5882500410079956,0.5619654059410095,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.923143982887268,0.6984168291091919,0.4905336499214172,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8113266825675964,0.4702258706092834,0.4511657655239105,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6582431197166443,0.2481213063001632,1.1487293243408203,284.9104919433594,284.95001220703125,299.8976745605469,296.01123046875,297.8834228515625,297.18731689453125,284.91070556640625,1.0,0.7110397815704346,0.3450033664703369,0.3450033664703369,1.0,1.0,-3.5940017700195312,0.9190479516983032,2.6749539375305176,0.1086295619606971,0.8520339131355286,0.8520339131355286,0.0,301.4203186035156,307.0,70427.5625,0.0,4345.01220703125,1.0,278.1583251953125,282.9193420410156,299.0262756347656,303.62554931640625,293.1499938964844,293.1499938964844,278.45001220703125,38289.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728150129318237,1.0,0.0,0.0,3.5356056690216064,3.5356290340423584,8.341054922311741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.9482421875,0.0,1426.1756591796875,1895.4371337890625,0.0,3149.215087890625,0.8817771673202515,1.0,0.0,3.0,1.0,0.0
18031920,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506851553916931,0.3711254894733429,0.3401150107383728,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8703447580337524,0.5882500410079956,0.5619654059410095,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.923143982887268,0.6984168291091919,0.4905336499214172,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8113266825675964,0.4702258706092834,0.4511657655239105,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6582431197166443,0.2481213063001632,1.1487293243408203,284.9104919433594,284.95001220703125,299.8976745605469,296.01123046875,297.8834228515625,297.18731689453125,284.91070556640625,1.0,0.7110397815704346,0.3450033664703369,0.3450033664703369,1.0,1.0,-3.5940017700195312,0.9190479516983032,2.6749539375305176,0.1086295619606971,0.8520339131355286,0.8520339131355286,0.0,301.4203186035156,307.0,70427.5625,0.0,4345.01220703125,1.0,278.1583251953125,282.9193420410156,299.0262756347656,303.62554931640625,293.1499938964844,293.1499938964844,278.45001220703125,38289.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728150129318237,1.0,0.0,0.0,3.5356056690216064,3.5356290340423584,8.341054922311741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.9482421875,0.0,1426.1756591796875,1895.4371337890625,0.0,3149.215087890625,0.8817771673202515,1.0,0.0,3.0,1.0,0.0
18031980,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7488637566566467,0.3707480430603027,0.3396662473678589,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8680164217948914,0.5873572826385498,0.5609987378120422,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9219598770141602,0.7007198333740234,0.491990178823471,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8094543218612671,0.469959557056427,0.4508187770843506,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6568725109100342,0.2481817007064819,1.1488909721374512,284.9959411621094,284.95001220703125,299.8988037109375,296.0062561035156,297.8855895996094,297.1906433105469,284.99517822265625,1.0,0.7122102975845337,0.3447524011135101,0.3447524011135101,1.0,1.0,-3.5938198566436768,0.9181881546974182,2.675631761550904,0.1078132390975952,0.9276662468910216,0.9276662468910216,0.0,303.8363952636719,307.0,69777.1953125,0.0,4359.369140625,1.0,278.43701171875,283.0259704589844,298.9876403808594,303.4617919921875,293.1499938964844,293.1499938964844,278.45001220703125,33617.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667677640914917,1.0,0.0,0.0,3.6341943740844727,3.6342177391052246,8.812712053440919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3447265625,0.0,1497.904052734375,1895.4371337890625,0.0,3092.489501953125,0.8999063372612,1.0,0.0,3.0,1.0,0.0
18032040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7486674189567566,0.3706811368465423,0.3396382331848144,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8677536845207214,0.587223470211029,0.5609057545661926,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.921862244606018,0.7010046243667603,0.4922195672988891,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8092488050460815,0.4699170887470245,0.4508059024810791,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6567331552505493,0.2481921315193176,1.1490217447280884,284.9929504394531,284.95001220703125,299.89849853515625,296.0052795410156,297.8856811523437,297.1909484863281,284.9921569824219,1.0,0.7123903036117554,0.3447181582450866,0.3447181582450866,1.0,1.0,-3.594092845916748,0.9181609749794006,2.675931692123413,0.1077451258897781,0.929213285446167,0.929213285446167,0.0,304.1383361816406,310.0,69812.9296875,0.0,4361.958984375,1.0,278.4415283203125,283.0235900878906,298.9912414550781,303.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,33715.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668298125267029,1.0,0.0,0.0,3.642314195632935,3.6423377990722656,8.852136943460209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.5537109375,0.0,1507.5810546875,1895.4371337890625,0.0,3093.071533203125,0.901952862739563,1.0,0.0,3.0,1.0,0.0
18032100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7475568056106567,0.3700452744960785,0.3393530249595642,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8663555979728699,0.5862938165664673,0.5603405237197876,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9210509657859802,0.7016918063163757,0.4929825961589813,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8081074357032776,0.469435840845108,0.4506142437458038,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6559305191040039,0.2480646818876266,1.1492632627487185,284.8765563964844,284.95001220703125,299.8959350585937,296.00048828125,297.8828430175781,297.1885070800781,284.8769836425781,1.0,0.7130985856056213,0.3445755541324615,0.3445755541324615,1.0,1.0,-3.594054937362671,0.9176867008209229,2.676368236541748,0.1074151545763015,0.8457436561584473,0.8457436561584473,0.0,305.63922119140625,310.0,70565.7578125,0.0,4371.06494140625,1.0,278.1985778808594,282.89227294921875,299.03009033203125,303.68505859375,293.1499938964844,293.1499938964844,278.1499938964844,38324.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722373843193054,1.0,0.0,0.0,3.594157218933105,3.594181060791016,8.619606433057925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.9140625,0.0,1489.0526123046875,1895.4371337890625,0.0,3143.797607421875,0.8922816514968872,1.0,0.0,3.0,1.0,0.0
18032160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7459964156150818,0.3693606257438659,0.338777095079422,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8644903898239136,0.5852974057197571,0.5594516396522522,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9196404218673706,0.7023444771766663,0.4934378862380981,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8065026998519897,0.4688815474510193,0.4501523971557617,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6547524929046631,0.2478679120540619,1.1487603187561035,284.9108581542969,284.95001220703125,299.8912658691406,295.9943542480469,297.8789367675781,297.1853942871094,284.9114990234375,1.0,0.7136766314506531,0.3444466888904571,0.3444466888904571,1.0,1.0,-3.5916810035705566,0.9165433645248412,2.675137519836426,0.1068707630038261,0.8505043983459473,0.8505043983459473,0.0,307.45904541015625,313.0,70272.6328125,0.0,4375.8251953125,1.0,278.1581115722656,282.92108154296875,299.01092529296875,303.6036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38447.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734180331230164,1.0,0.0,0.0,3.5260283946990967,3.526051521301269,8.295926363643957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.3583984375,0.0,1417.260009765625,1895.4371337890625,0.0,3154.87109375,0.8798783421516418,1.0,0.0,3.0,1.0,0.0
18032220,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7440403699874878,0.3688915073871612,0.338278204202652,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.861979603767395,0.5842477679252625,0.5583706498146057,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9183897972106934,0.7048607468605042,0.4950730204582214,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8043956160545349,0.4685571789741516,0.4497780799865722,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6532976031303406,0.2479299008846283,1.1490154266357422,284.9914855957031,284.95001220703125,299.87530517578125,295.97802734375,297.8768615722656,297.1888427734375,284.99072265625,1.0,0.7150049209594727,0.344188928604126,0.344188928604126,1.0,1.0,-3.591596364974976,0.9156923890113832,2.6759040355682373,0.1060262396931648,0.9259570837020874,0.9259570837020874,0.0,310.18438720703125,316.0,69646.859375,0.0,4392.33056640625,1.0,278.44146728515625,283.02362060546875,298.96533203125,303.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,33769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676896095275879,1.0,0.0,0.0,3.6335129737854,3.633536577224731,8.809408313936729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.6767578125,0.0,1498.2880859375,1895.4371337890625,0.0,3101.137451171875,0.9000109434127808,1.0,0.0,3.0,1.0,0.0
18032280,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7440403699874878,0.3688915073871612,0.338278204202652,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.861979603767395,0.5842477679252625,0.5583706498146057,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9183897972106934,0.7048607468605042,0.4950730204582214,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8043956160545349,0.4685571789741516,0.4497780799865722,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6532976031303406,0.2479299008846283,1.1490154266357422,284.9914855957031,284.95001220703125,299.87530517578125,295.97802734375,297.8768615722656,297.1888427734375,284.99072265625,1.0,0.7150049209594727,0.344188928604126,0.344188928604126,1.0,1.0,-3.591596364974976,0.9156923890113832,2.6759040355682373,0.1060262396931648,0.9259570837020874,0.9259570837020874,0.0,310.18438720703125,316.0,69646.859375,0.0,4392.33056640625,1.0,278.44146728515625,283.02362060546875,298.96533203125,303.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,33769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676896095275879,1.0,0.0,0.0,3.6335129737854,3.633536577224731,8.809408313936729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.6767578125,0.0,1498.2880859375,1895.4371337890625,0.0,3101.137451171875,0.9000109434127808,1.0,0.0,3.0,1.0,0.0
18032340,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7414538860321045,0.3675552010536194,0.3373956382274627,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.858824610710144,0.5823079347610474,0.5568955540657043,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.916231334209442,0.7061272263526917,0.4962346255779266,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8016567230224609,0.4675126075744629,0.4491097331047058,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.651390790939331,0.2475991547107696,1.1487106084823608,284.9100341796875,284.95001220703125,299.8500061035156,295.9559326171875,297.865478515625,297.1832275390625,284.91015625,1.0,0.7162668704986572,0.3439311683177948,0.3439311683177948,1.0,1.0,-3.58899474143982,0.9140663743019104,2.6749284267425537,0.105145663022995,0.8473271131515503,0.8473271131515503,0.0,313.5086975097656,319.0,70076.0546875,0.0,4405.67333984375,1.0,278.158447265625,282.92169189453125,298.9735107421875,303.5560302734375,293.1499938964844,293.1499938964844,278.45001220703125,38390.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745285868644714,1.0,0.0,0.0,3.516390800476074,3.516413927078247,8.250638643403363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9716796875,0.0,1406.77099609375,1895.4371337890625,0.0,3165.2861328125,0.8775916695594788,1.0,0.0,3.0,1.0,0.0
