time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7414538860321045,0.3675552010536194,0.3373956382274627,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.858824610710144,0.5823079347610474,0.5568955540657043,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.916231334209442,0.7061272263526917,0.4962346255779266,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8016567230224609,0.4675126075744629,0.4491097331047058,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.651390790939331,0.2475991547107696,1.1487106084823608,284.9100341796875,284.95001220703125,299.8500061035156,295.9559326171875,297.865478515625,297.1832275390625,284.91015625,1.0,0.7162668704986572,0.3439311683177948,0.3439311683177948,1.0,1.0,-3.58899474143982,0.9140663743019104,2.6749284267425537,0.105145663022995,0.8473271131515503,0.8473271131515503,0.0,313.5086975097656,319.0,70076.0546875,0.0,4405.67333984375,1.0,278.158447265625,282.92169189453125,298.9735107421875,303.5560302734375,293.1499938964844,293.1499938964844,278.45001220703125,38390.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745285868644714,1.0,0.0,0.0,3.516390800476074,3.516413927078247,8.250638643403363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.9716796875,0.0,1406.77099609375,1895.4371337890625,0.0,3165.2861328125,0.8775916695594788,1.0,0.0,3.0,1.0,0.0
18032460,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7393983602523804,0.3668845295906067,0.3367930352687835,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8562282919883728,0.5810554623603821,0.5557065010070801,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9148195385932922,0.7083871364593506,0.4977535605430603,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.799416720867157,0.4669936299324035,0.4486335217952728,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.649811327457428,0.2474653720855713,1.1484781503677368,284.98931884765625,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.1847839355469,284.988525390625,1.0,0.7175167202949524,0.3437066674232483,0.3437066674232483,1.0,1.0,-3.587809562683105,0.9129830002784728,2.6748266220092773,0.1043216362595558,0.9209638237953186,0.9209638237953186,0.0,316.37750244140625,322.0,69389.15625,0.0,4420.056640625,1.0,278.4413757324219,283.0242004394531,298.9183349609375,303.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,33847.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688805103302002,1.0,0.0,0.0,3.61950421333313,3.619527339935303,8.741610599827254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.044921875,0.0,1483.5318603515625,1895.4371337890625,0.0,3112.30908203125,0.8969100117683411,1.0,0.0,3.0,1.0,0.0
18032520,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7393983602523804,0.3668845295906067,0.3367930352687835,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8562282919883728,0.5810554623603821,0.5557065010070801,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9148195385932922,0.7083871364593506,0.4977535605430603,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.799416720867157,0.4669936299324035,0.4486335217952728,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.649811327457428,0.2474653720855713,1.1484781503677368,284.98931884765625,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.1847839355469,284.988525390625,1.0,0.7175167202949524,0.3437066674232483,0.3437066674232483,1.0,1.0,-3.587809562683105,0.9129830002784728,2.6748266220092773,0.1043216362595558,0.9209638237953186,0.9209638237953186,0.0,316.37750244140625,322.0,69389.15625,0.0,4420.056640625,1.0,278.4413757324219,283.0242004394531,298.9183349609375,303.3805847167969,293.1499938964844,293.1499938964844,278.1499938964844,33847.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688805103302002,1.0,0.0,0.0,3.61950421333313,3.619527339935303,8.741610599827254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.044921875,0.0,1483.5318603515625,1895.4371337890625,0.0,3112.30908203125,0.8969100117683411,1.0,0.0,3.0,1.0,0.0
18032580,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7364085912704468,0.3651407361030578,0.3356021344661712,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.852679967880249,0.5786934494972229,0.553898274898529,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9121453762054444,0.7091554999351501,0.4986239969730377,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7962031364440918,0.4655219912528991,0.4476301968097687,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6473986506462097,0.2466673403978347,1.1464450359344482,284.90887451171875,284.95001220703125,299.7869873046875,295.90594482421875,297.84197998046875,297.17510986328125,284.9088134765625,1.0,0.7185046076774597,0.3434821963310241,0.3434821963310241,1.0,1.0,-3.58160662651062,0.910366714000702,2.671239852905273,0.1032675132155418,0.8420966267585754,0.8420966267585754,0.0,320.0748291015625,325.0,69709.0859375,0.0,4425.87646484375,1.0,278.1585998535156,282.9247436523437,298.9216613769531,303.4822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753536343574524,1.0,0.0,0.0,3.495908498764038,3.495931625366211,8.154802344506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.6494140625,0.0,1386.4676513671875,1895.4371337890625,0.0,3173.02294921875,0.8731443285942078,1.0,0.0,3.0,1.0,0.0
18032640,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7364085912704468,0.3651407361030578,0.3356021344661712,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.852679967880249,0.5786934494972229,0.553898274898529,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9121453762054444,0.7091554999351501,0.4986239969730377,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7962031364440918,0.4655219912528991,0.4476301968097687,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6473986506462097,0.2466673403978347,1.1464450359344482,284.90887451171875,284.95001220703125,299.7869873046875,295.90594482421875,297.84197998046875,297.17510986328125,284.9088134765625,1.0,0.7185046076774597,0.3434821963310241,0.3434821963310241,1.0,1.0,-3.58160662651062,0.910366714000702,2.671239852905273,0.1032675132155418,0.8420966267585754,0.8420966267585754,0.0,320.0748291015625,325.0,69709.0859375,0.0,4425.87646484375,1.0,278.1585998535156,282.9247436523437,298.9216613769531,303.4822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753536343574524,1.0,0.0,0.0,3.495908498764038,3.495931625366211,8.154802344506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.6494140625,0.0,1386.4676513671875,1895.4371337890625,0.0,3173.02294921875,0.8731443285942078,1.0,0.0,3.0,1.0,0.0
18032700,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7350023984909058,0.3646067082881927,0.3350129425525665,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8510063290596008,0.5778471231460571,0.5529830455780029,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9109538197517396,0.7100220322608948,0.4990826845169067,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7946668863296509,0.4650366306304931,0.4470903575420379,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6461986303329468,0.2463548332452774,1.145024061203003,285.0078430175781,284.95001220703125,299.7704772949219,295.8935241699219,297.8363952636719,297.1737976074219,285.0071716308594,1.0,0.7188900113105774,0.3433699309825897,0.3433699309825897,1.0,1.0,-3.57798433303833,0.9089058041572572,2.6690785884857178,0.1025757938623428,0.9117238521575928,0.9117238521575928,0.0,321.7787170410156,325.0,68883.015625,0.0,4426.4921875,1.0,278.39794921875,283.0409545898437,298.8667907714844,303.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,34120.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703182339668274,1.0,0.0,0.0,3.543542861938477,3.543565511703491,8.378545999221387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.96484375,0.0,1404.2679443359375,1895.4371337890625,0.0,3125.795654296875,0.8816685080528259,1.0,0.0,3.0,1.0,0.0
18032760,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7339584231376648,0.364100694656372,0.3346516788005829,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8497120141983032,0.5770422220230103,0.5523203611373901,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9102280139923096,0.7108697891235352,0.4997693300247192,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7935031056404114,0.4645946621894836,0.4467565715312958,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.645284116268158,0.2460742890834808,1.1440917253494265,284.98443603515625,284.95001220703125,299.7536926269531,295.88116455078125,297.83123779296875,297.1729736328125,284.9832458496094,1.0,0.7193411588668823,0.3432868719100952,0.3432868719100952,1.0,1.0,-3.57605504989624,0.9080460667610168,2.668009042739868,0.1021589115262031,0.9113340377807616,0.9113340377807616,0.0,323.1963806152344,313.0,68938.2109375,0.0,4429.93212890625,1.0,278.4419860839844,283.0251770019531,298.86553955078125,303.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,33943.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691442608833313,1.0,0.0,0.0,3.595902681350708,3.595925807952881,8.62798003709031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.314453125,0.0,1458.650390625,1895.4371337890625,0.0,3114.783203125,0.8914057016372681,1.0,0.0,3.0,1.0,0.0
18032820,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7344099879264832,0.3621804416179657,0.3330060243606567,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8504547476768494,0.5744637846946716,0.5500002503395081,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9128286242485046,0.7112224102020264,0.5001291632652283,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7944542765617371,0.4628912210464477,0.4452259838581085,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6458666920661926,0.2450041472911834,1.1393462419509888,284.9078063964844,284.95001220703125,299.7193298339844,295.85650634765625,297.8132629394531,297.1617431640625,284.9078369140625,1.0,0.715863049030304,0.3431207239627838,0.3431207239627838,1.0,1.0,-3.564180850982666,0.9038892388343812,2.6602914333343506,0.1008566170930862,0.8338143229484558,0.8338143229484558,0.0,319.6990661621094,301.0,69099.1875,0.0,4376.56591796875,1.0,278.1588439941406,282.9317932128906,298.8699035644531,303.3927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38729.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751864433288574,1.0,0.0,0.0,3.4601263999938965,3.460149049758911,7.988720653884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5458984375,0.0,1351.3681640625,1895.4371337890625,0.0,3171.455078125,0.8653971552848816,1.0,0.0,3.0,1.0,0.0
18032880,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7344099879264832,0.3621804416179657,0.3330060243606567,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8504547476768494,0.5744637846946716,0.5500002503395081,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9128286242485046,0.7112224102020264,0.5001291632652283,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7944542765617371,0.4628912210464477,0.4452259838581085,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6458666920661926,0.2450041472911834,1.1393462419509888,284.9078063964844,284.95001220703125,299.7193298339844,295.85650634765625,297.8132629394531,297.1617431640625,284.9078369140625,1.0,0.715863049030304,0.3431207239627838,0.3431207239627838,1.0,1.0,-3.564180850982666,0.9038892388343812,2.6602914333343506,0.1008566170930862,0.8338143229484558,0.8338143229484558,0.0,319.6990661621094,301.0,69099.1875,0.0,4376.56591796875,1.0,278.1588439941406,282.9317932128906,298.8699035644531,303.3927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38729.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751864433288574,1.0,0.0,0.0,3.4601263999938965,3.460149049758911,7.988720653884229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5458984375,0.0,1351.3681640625,1895.4371337890625,0.0,3171.455078125,0.8653971552848816,1.0,0.0,3.0,1.0,0.0
18032940,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7375327348709106,0.3610658943653106,0.3315713107585907,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8543567061424255,0.5726812481880188,0.5478643178939819,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9195709824562072,0.7126626968383789,0.5007538199424744,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7984973192214966,0.4618340134620666,0.4437892436981201,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6487415432929993,0.2442734390497207,1.1342308521270752,284.9804382324219,284.95001220703125,299.6839904785156,295.8319702148437,297.8017883300781,297.1594543457031,284.979736328125,1.0,0.7105132937431335,0.3429546058177948,0.3429546058177948,1.0,1.0,-3.5527496337890625,0.8998779654502869,2.65287184715271,0.0993684977293014,0.8988442420959473,0.8988442420959473,0.0,311.6637878417969,289.0,68227.640625,0.0,4297.18798828125,1.0,278.4408569335937,283.031494140625,298.8145446777344,303.204345703125,293.1499938964844,293.1499938964844,278.75,34243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685182332992554,1.0,0.0,0.0,3.552476167678833,3.552498817443848,8.420843755629903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.9541015625,0.0,1414.5565185546875,1895.4371337890625,0.0,3108.910400390625,0.8821121454238892,1.0,0.0,3.0,1.0,0.0
18033000,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7375327348709106,0.3610658943653106,0.3315713107585907,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8543567061424255,0.5726812481880188,0.5478643178939819,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9195709824562072,0.7126626968383789,0.5007538199424744,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7984973192214966,0.4618340134620666,0.4437892436981201,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6487415432929993,0.2442734390497207,1.1342308521270752,284.9804382324219,284.95001220703125,299.6839904785156,295.8319702148437,297.8017883300781,297.1594543457031,284.979736328125,1.0,0.7105132937431335,0.3429546058177948,0.3429546058177948,1.0,1.0,-3.5527496337890625,0.8998779654502869,2.65287184715271,0.0993684977293014,0.8988442420959473,0.8988442420959473,0.0,311.6637878417969,289.0,68227.640625,0.0,4297.18798828125,1.0,278.4408569335937,283.031494140625,298.8145446777344,303.204345703125,293.1499938964844,293.1499938964844,278.75,34243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685182332992554,1.0,0.0,0.0,3.552476167678833,3.552498817443848,8.420843755629903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.9541015625,0.0,1414.5565185546875,1895.4371337890625,0.0,3108.910400390625,0.8821121454238892,1.0,0.0,3.0,1.0,0.0
18033060,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7422806024551392,0.3600991666316986,0.3303338885307312,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8602049350738525,0.5710740685462952,0.545961856842041,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9288698434829712,0.7142087817192078,0.5015407800674438,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8044137954711914,0.4609589874744415,0.442565381526947,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6531485319137573,0.2437008321285247,1.1297459602355957,285.020751953125,284.95001220703125,299.64776611328125,295.8075561523437,297.7917785644531,297.1590270996094,285.017578125,1.0,0.7043442726135254,0.3429177403450012,0.3429177403450012,1.0,1.0,-3.543051242828369,0.8967899680137634,2.646261215209961,0.0984750911593437,0.9800152778625488,0.9800152778625488,0.0,301.5181579589844,277.0,67709.1171875,0.0,4210.0703125,1.0,278.7424011230469,283.0990600585937,298.79742431640625,303.1382751464844,293.1499938964844,293.1499938964844,278.45001220703125,31981.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643556237220764,1.0,0.0,0.0,3.7186875343322754,3.7187113761901855,9.227257464772264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.7421875,0.0,1580.3056640625,1895.4371337890625,0.0,3069.860595703125,0.9175477027893066,1.0,0.0,3.0,1.0,0.0
18033120,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7422806024551392,0.3600991666316986,0.3303338885307312,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8602049350738525,0.5710740685462952,0.545961856842041,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9288698434829712,0.7142087817192078,0.5015407800674438,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8044137954711914,0.4609589874744415,0.442565381526947,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6531485319137573,0.2437008321285247,1.1297459602355957,285.020751953125,284.95001220703125,299.64776611328125,295.8075561523437,297.7917785644531,297.1590270996094,285.017578125,1.0,0.7043442726135254,0.3429177403450012,0.3429177403450012,1.0,1.0,-3.543051242828369,0.8967899680137634,2.646261215209961,0.0984750911593437,0.9800152778625488,0.9800152778625488,0.0,301.5181579589844,277.0,67709.1171875,0.0,4210.0703125,1.0,278.7424011230469,283.0990600585937,298.79742431640625,303.1382751464844,293.1499938964844,293.1499938964844,278.45001220703125,31981.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643556237220764,1.0,0.0,0.0,3.7186875343322754,3.7187113761901855,9.227257464772264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.7421875,0.0,1580.3056640625,1895.4371337890625,0.0,3069.860595703125,0.9175477027893066,1.0,0.0,3.0,1.0,0.0
18033180,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7463911771774292,0.3579376339912414,0.3283531367778778,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8655112385749817,0.5682076215744019,0.5432565212249756,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.937265932559967,0.7139056324958801,0.5013747215270996,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8096449375152588,0.4590086340904236,0.4406711757183075,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.657138466835022,0.242494061589241,1.123568415641785,284.886474609375,284.95001220703125,299.6122131347656,295.7842102050781,297.7722473144531,297.14581298828125,284.8878173828125,1.0,0.6976228952407837,0.3428823351860046,0.3428823351860046,1.0,1.0,-3.5275182723999023,0.8919321298599243,2.6355860233306885,0.0972770005464553,0.865914523601532,0.865914523601532,0.0,291.863525390625,277.0,68146.796875,0.0,4111.19775390625,1.0,278.458251953125,282.9544982910156,298.8102722167969,303.27215576171875,293.1499938964844,293.1499938964844,278.45001220703125,38592.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729314804077148,1.0,0.0,0.0,3.620898485183716,3.620922803878784,8.748347113396449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.126953125,0.0,1520.2752685546875,1895.4371337890625,0.0,3150.3076171875,0.9007374048233032,1.0,0.0,3.0,1.0,0.0
18033240,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7465547919273376,0.3578543365001678,0.3282548189163208,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.865726888179779,0.5680928230285645,0.5431246757507324,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9376071095466614,0.7139057517051697,0.5013520121574402,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8098510503768921,0.4589293003082275,0.4405748844146728,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6572968363761902,0.2424416691064834,1.123252272605896,284.8881225585937,284.95001220703125,299.6107177734375,295.78326416015625,297.771484375,297.1453552246094,284.8891906738281,1.0,0.6973231434822083,0.3428808748722076,0.3428808748722076,1.0,1.0,-3.5267174243927,0.8916832208633423,2.6350343227386475,0.0972057357430458,0.8653220534324646,0.8653220534324646,0.0,291.4588928222656,265.0,68119.71875,0.0,4106.6845703125,1.0,278.4571533203125,282.9559631347656,298.807373046875,303.2650451660156,293.1499938964844,293.1499938964844,278.75,38552.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729379773139954,1.0,0.0,0.0,3.617561101913452,3.617585182189941,8.732226888241712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.828125,0.0,1516.3065185546875,1895.4371337890625,0.0,3150.36865234375,0.8999902009963989,1.0,0.0,3.0,1.0,0.0
18033300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7490425109863281,0.3571603000164032,0.3272064626216888,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8689013123512268,0.5670153498649597,0.5416620969772339,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9424641728401184,0.7144079208374023,0.501282274723053,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8128252625465393,0.4582318067550659,0.4395140707492828,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6596269011497498,0.241947516798973,1.1195813417434692,284.9961853027344,284.95001220703125,299.5919494628906,295.7711181640625,297.7648010253906,297.1432189941406,284.9965209960937,1.0,0.693562924861908,0.3428624272346496,0.3428624272346496,1.0,1.0,-3.517914295196533,0.8889414668083191,2.6289727687835693,0.096361368894577,0.9355567693710328,0.9355567693710328,0.0,286.0576171875,265.0,67121.375,0.0,4051.470703125,1.0,278.7007751464844,283.0828857421875,298.746337890625,303.02496337890625,293.1499938964844,293.1499938964844,278.75,34480.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677518367767334,1.0,0.0,0.0,3.656648397445679,3.656672239303589,8.921948051465733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.1806640625,0.0,1529.1844482421875,1895.4371337890625,0.0,3101.720947265625,0.9071306586265564,1.0,0.0,3.0,1.0,0.0
18033360,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7523115277290344,0.3565954864025116,0.3264825046062469,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8729225993156433,0.5660819411277771,0.5405521392822266,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.948272705078125,0.7150444388389587,0.5015666484832764,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8164837956428528,0.4576694369316101,0.4387449920177459,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6626181602478027,0.2415503114461898,1.1166526079177856,284.9784545898437,284.95001220703125,299.572998046875,295.759033203125,297.7594909667969,297.142822265625,284.9770812988281,1.0,0.6898504495620728,0.3428949117660522,0.3428949117660522,1.0,1.0,-3.5116000175476074,0.8871065974235535,2.624493360519409,0.0959208235144615,0.9364867806434632,0.9364867806434632,0.0,280.16162109375,253.0,67085.53125,0.0,3999.898681640625,1.0,278.7429504394531,283.0721740722656,298.7420349121094,303.057861328125,293.1499938964844,293.1499938964844,278.45001220703125,34164.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662567138671875,1.0,0.0,0.0,3.7047643661499023,3.704788446426392,9.158291049971012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.7197265625,0.0,1581.016845703125,1895.4371337890625,0.0,3087.695068359375,0.9160166382789612,1.0,0.0,3.0,1.0,0.0
18033420,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7583556771278381,0.3545698225498199,0.3244680166244507,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8805178999900818,0.5632733702659607,0.5377218723297119,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.958809733390808,0.7149796485900879,0.5014258623123169,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8232263922691345,0.455765813589096,0.4367268979549408,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6682902574539185,0.2403061985969543,1.1096724271774292,284.8960266113281,284.95001220703125,299.53466796875,295.7348937988281,297.74176025390625,297.1327209472656,284.89678955078125,1.0,0.6821050047874451,0.342959851026535,0.342959851026535,1.0,1.0,-3.4947876930236816,0.8821691870689392,2.6126184463500977,0.0948697552084922,0.8466060757637024,0.8466060757637024,0.0,268.95587158203125,241.0,67161.328125,0.0,3890.240234375,1.0,278.4579162597656,282.9764099121094,298.74688720703125,303.1421813964844,293.1499938964844,293.1499938964844,278.75,39368.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720806241035461,1.0,0.0,0.0,3.5515735149383545,3.5515973567962646,8.416566288360627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.14453125,0.0,1450.9232177734375,1895.4371337890625,0.0,3142.327392578125,0.8862067461013794,1.0,0.0,3.0,1.0,0.0
18033480,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7583556771278381,0.3545698225498199,0.3244680166244507,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8805178999900818,0.5632733702659607,0.5377218723297119,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.958809733390808,0.7149796485900879,0.5014258623123169,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8232263922691345,0.455765813589096,0.4367268979549408,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6682902574539185,0.2403061985969543,1.1096724271774292,284.8960266113281,284.95001220703125,299.53466796875,295.7348937988281,297.74176025390625,297.1327209472656,284.89678955078125,1.0,0.6821050047874451,0.342959851026535,0.342959851026535,1.0,1.0,-3.4947876930236816,0.8821691870689392,2.6126184463500977,0.0948697552084922,0.8466060757637024,0.8466060757637024,0.0,268.95587158203125,241.0,67161.328125,0.0,3890.240234375,1.0,278.4579162597656,282.9764099121094,298.74688720703125,303.1421813964844,293.1499938964844,293.1499938964844,278.75,39368.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720806241035461,1.0,0.0,0.0,3.5515735149383545,3.5515973567962646,8.416566288360627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.14453125,0.0,1450.9232177734375,1895.4371337890625,0.0,3142.327392578125,0.8862067461013794,1.0,0.0,3.0,1.0,0.0
18033540,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7660701870918274,0.3534177243709564,0.3228313028812408,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8899321556091309,0.5613581538200378,0.5352777242660522,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9706352353096008,0.7161681652069092,0.5017297863960266,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8313834071159363,0.4545991122722626,0.4350074231624603,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6753426194190979,0.239458754658699,1.1032381057739258,284.9823608398437,284.95001220703125,299.4958190917969,295.7108459472656,297.7312927246094,297.13238525390625,284.9815368652344,1.0,0.6742572784423828,0.3430247902870178,0.3430247902870178,1.0,1.0,-3.480429172515869,0.8779852986335754,2.6024439334869385,0.0938302353024482,0.9186002016067504,0.9186002016067504,0.0,256.9855651855469,229.0,66171.4765625,0.0,3783.1240234375,1.0,278.7415771484375,283.0888366699219,298.6893615722656,302.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34336.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864422082901001,1.0,0.0,0.0,3.638392448425293,3.638416051864624,8.833084166326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.2490234375,0.0,1507.88525390625,1895.4371337890625,0.0,3070.48388671875,0.9014899134635924,1.0,0.0,3.0,1.0,0.0
18033600,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7660701870918274,0.3534177243709564,0.3228313028812408,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8899321556091309,0.5613581538200378,0.5352777242660522,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9706352353096008,0.7161681652069092,0.5017297863960266,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8313834071159363,0.4545991122722626,0.4350074231624603,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6753426194190979,0.239458754658699,1.1032381057739258,284.9823608398437,284.95001220703125,299.4958190917969,295.7108459472656,297.7312927246094,297.13238525390625,284.9815368652344,1.0,0.6742572784423828,0.3430247902870178,0.3430247902870178,1.0,1.0,-3.480429172515869,0.8779852986335754,2.6024439334869385,0.0938302353024482,0.9186002016067504,0.9186002016067504,0.0,256.9855651855469,229.0,66171.4765625,0.0,3783.1240234375,1.0,278.7415771484375,283.0888366699219,298.6893615722656,302.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,34336.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864422082901001,1.0,0.0,0.0,3.638392448425293,3.638416051864624,8.833084166326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.2490234375,0.0,1507.88525390625,1895.4371337890625,0.0,3070.48388671875,0.9014899134635924,1.0,0.0,3.0,1.0,0.0
18033660,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7738302946090698,0.3514212667942047,0.3208286166191101,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8994327187538147,0.5585639476776123,0.5324466228485107,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9814261198043824,0.7160421013832092,0.5015334486961365,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8396369218826294,0.4527187645435333,0.432998925447464,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6825352311134338,0.2382213473320007,1.0962378978729248,284.90380859375,284.95001220703125,299.4565124511719,295.6868591308594,297.7143249511719,297.1235046386719,284.90380859375,1.0,0.666236162185669,0.3431579768657684,0.3431579768657684,1.0,1.0,-3.463551044464112,0.8732231259346008,2.590327739715576,0.0929675996303558,0.8364176154136658,0.8364176154136658,0.0,245.5357818603516,217.0,66254.1015625,0.0,3673.765625,1.0,278.45855712890625,282.9956970214844,298.6971435546875,303.0320129394531,293.1499938964844,293.1499938964844,278.75,39114.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699568510055542,1.0,0.0,0.0,3.490102529525757,3.4901254177093506,8.127736919050221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.42578125,0.0,1384.723876953125,1895.4371337890625,0.0,3122.40576171875,0.8724045157432556,1.0,0.0,3.0,1.0,0.0
18033720,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7738302946090698,0.3514212667942047,0.3208286166191101,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8994327187538147,0.5585639476776123,0.5324466228485107,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9814261198043824,0.7160421013832092,0.5015334486961365,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8396369218826294,0.4527187645435333,0.432998925447464,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6825352311134338,0.2382213473320007,1.0962378978729248,284.90380859375,284.95001220703125,299.4565124511719,295.6868591308594,297.7143249511719,297.1235046386719,284.90380859375,1.0,0.666236162185669,0.3431579768657684,0.3431579768657684,1.0,1.0,-3.463551044464112,0.8732231259346008,2.590327739715576,0.0929675996303558,0.8364176154136658,0.8364176154136658,0.0,245.5357818603516,217.0,66254.1015625,0.0,3673.765625,1.0,278.45855712890625,282.9956970214844,298.6971435546875,303.0320129394531,293.1499938964844,293.1499938964844,278.75,39114.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699568510055542,1.0,0.0,0.0,3.490102529525757,3.4901254177093506,8.127736919050221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.42578125,0.0,1384.723876953125,1895.4371337890625,0.0,3122.40576171875,0.8724045157432556,1.0,0.0,3.0,1.0,0.0
18033780,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7834616303443909,0.3501988053321838,0.3191549479961395,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9112834334373474,0.5565553307533264,0.5299447178840637,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.992835521697998,0.7170426249504089,0.5017343163490295,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8497211337089539,0.4514828622341156,0.4312403500080108,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6912358999252319,0.2373210340738296,1.0896462202072144,284.9818725585937,284.95001220703125,299.4169006347656,295.6629638671875,297.7038269042969,297.1231994628906,284.9810485839844,1.0,0.6581421494483948,0.3432911336421966,0.3432911336421966,1.0,1.0,-3.448720216751098,0.8690958619117737,2.57962417602539,0.0921069458127021,0.9046647548675536,0.9046647548675536,0.0,233.5074157714844,205.0,65303.55078125,0.0,3566.931884765625,1.0,278.7408752441406,283.1007385253906,298.6412353515625,302.8396911621094,293.1499938964844,293.1499938964844,278.45001220703125,34284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623016476631165,1.0,0.0,0.0,3.580197095870972,3.5802202224731445,8.552777330805839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2080078125,0.0,1444.2984619140625,1895.4371337890625,0.0,3050.593017578125,0.8883367776870728,1.0,0.0,3.0,1.0,0.0
18033840,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7834616303443909,0.3501988053321838,0.3191549479961395,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9112834334373474,0.5565553307533264,0.5299447178840637,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.992835521697998,0.7170426249504089,0.5017343163490295,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8497211337089539,0.4514828622341156,0.4312403500080108,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6912358999252319,0.2373210340738296,1.0896462202072144,284.9818725585937,284.95001220703125,299.4169006347656,295.6629638671875,297.7038269042969,297.1231994628906,284.9810485839844,1.0,0.6581421494483948,0.3432911336421966,0.3432911336421966,1.0,1.0,-3.448720216751098,0.8690958619117737,2.57962417602539,0.0921069458127021,0.9046647548675536,0.9046647548675536,0.0,233.5074157714844,205.0,65303.55078125,0.0,3566.931884765625,1.0,278.7408752441406,283.1007385253906,298.6412353515625,302.8396911621094,293.1499938964844,293.1499938964844,278.45001220703125,34284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623016476631165,1.0,0.0,0.0,3.580197095870972,3.5802202224731445,8.552777330805839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.2080078125,0.0,1444.2984619140625,1895.4371337890625,0.0,3050.593017578125,0.8883367776870728,1.0,0.0,3.0,1.0,0.0
18033900,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7885178327560425,0.3491950929164886,0.3182622492313385,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9179166555404664,0.5551475286483765,0.5286404490470886,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.998162031173706,0.7169106602668762,0.5017219185829163,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8550987243652344,0.450542539358139,0.4303316175937652,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6958209276199341,0.2367049157619476,1.0863670110702517,284.8697814941406,284.95001220703125,299.39697265625,295.6510314941406,297.695556640625,297.119140625,284.8707580566406,1.0,0.6540794968605042,0.3433577418327331,0.3433577418327331,1.0,1.0,-3.441027879714966,0.8669397234916687,2.5740880966186523,0.0917679443955421,0.8210972547531128,0.8210972547531128,0.0,227.6346893310547,205.0,65775.1953125,0.0,3514.01123046875,1.0,278.5002136230469,282.9782409667969,298.6753234863281,303.0242614746094,293.1499938964844,293.1499938964844,278.45001220703125,39404.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672918677330017,1.0,0.0,0.0,3.5098493099212646,3.5098726749420166,8.21997048205958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.5478515625,0.0,1407.2547607421875,1895.4371337890625,0.0,3097.406005859375,0.8741678595542908,1.0,0.0,3.0,1.0,0.0
18033960,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7921565175056458,0.3481400310993194,0.3171360194683075,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9228978753089904,0.5536706447601318,0.5270708203315735,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.717006504535675,0.4971425533294678,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8591229319572449,0.4495267868041992,0.4292044341564178,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6991495490074158,0.2360116988420486,1.0825433731079102,284.90545654296875,284.95001220703125,299.37701416015625,295.6391296386719,297.6872863769531,297.1152038574219,284.9052429199219,1.0,0.6496095061302185,0.3434571623802185,0.3434571623802185,1.0,1.0,-3.4264819622039795,0.8627671003341675,2.5637147426605225,0.0910928174853324,0.8254001140594482,0.8254001140594482,0.0,222.8119506835937,193.0,65273.68359375,0.0,3451.15380859375,1.0,278.45880126953125,283.0111389160156,298.6495361328125,302.92437744140625,293.1499938964844,293.1499938964844,278.75,39219.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678334951400757,1.0,0.0,0.0,3.427344560623169,3.4273669719696045,7.83806456183811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.0703125,0.0,1321.896728515625,1895.4371337890625,0.0,3102.48681640625,0.8587048053741455,1.0,0.0,3.0,1.0,0.0
18034020,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8002200126647949,0.3467413485050201,0.3154482841491699,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9337400794029236,0.5514479279518127,0.5245251655578613,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.7209532260894775,0.4801183044910431,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8679120540618896,0.4480954110622406,0.4274190664291382,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7062813639640808,0.2349568307399749,1.075939416885376,284.9693603515625,284.95001220703125,299.3370056152344,295.6153259277344,297.6842956542969,297.1258850097656,284.968505859375,1.0,0.6397642493247986,0.3436560034751892,0.3436560034751892,1.0,1.0,-3.390692710876465,0.8523796200752258,2.5383129119873047,0.088753342628479,0.8795666694641113,0.8795666694641113,0.0,213.0565948486328,181.0,64007.37109375,0.0,3311.333984375,1.0,278.740478515625,283.1077880859375,298.5899353027344,302.7132873535156,293.1499938964844,293.1499938964844,279.04998779296875,34833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594815731048584,1.0,0.0,0.0,3.50278377532959,3.5028061866760254,8.186908644347568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8623046875,0.0,1367.0885009765625,1895.4371337890625,0.0,3024.142578125,0.8713775873184204,1.0,0.0,3.0,1.0,0.0
18034080,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8002200126647949,0.3467413485050201,0.3154482841491699,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9337400794029236,0.5514479279518127,0.5245251655578613,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.7209532260894775,0.4801183044910431,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8679120540618896,0.4480954110622406,0.4274190664291382,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7062813639640808,0.2349568307399749,1.075939416885376,284.9693603515625,284.95001220703125,299.3370056152344,295.6153259277344,297.6842956542969,297.1258850097656,284.968505859375,1.0,0.6397642493247986,0.3436560034751892,0.3436560034751892,1.0,1.0,-3.390692710876465,0.8523796200752258,2.5383129119873047,0.088753342628479,0.8795666694641113,0.8795666694641113,0.0,213.0565948486328,181.0,64007.37109375,0.0,3311.333984375,1.0,278.740478515625,283.1077880859375,298.5899353027344,302.7132873535156,293.1499938964844,293.1499938964844,279.04998779296875,34833.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594815731048584,1.0,0.0,0.0,3.50278377532959,3.5028061866760254,8.186908644347568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8623046875,0.0,1367.0885009765625,1895.4371337890625,0.0,3024.142578125,0.8713775873184204,1.0,0.0,3.0,1.0,0.0
18034140,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8102121353149414,0.3454676270484924,0.313975065946579,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9469852447509766,0.5493667721748352,0.5222233533859253,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.727649450302124,0.4606896638870239,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8789975047111511,0.4467973113059997,0.425845056772232,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7149732708930969,0.234061598777771,1.0701494216918943,285.0018310546875,284.95001220703125,299.2969055175781,295.5915832519531,297.690673828125,297.149169921875,284.9986877441406,1.0,0.6292627453804016,0.3438548445701599,0.3438548445701599,1.0,1.0,-3.353931903839112,0.8416651487350464,2.5122668743133545,0.0862987861037254,0.9457916617393494,0.9457916617393494,0.0,202.4718017578125,169.0,63062.8671875,0.0,3167.16162109375,1.0,279.0409545898437,283.1725769042969,298.5716552734375,302.61944580078125,293.1499938964844,293.1499938964844,278.75,32570.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853142261505127,1.0,0.0,0.0,3.651581048965454,3.651604413986206,8.897237648852752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.697265625,0.0,1509.2603759765625,1895.4371337890625,0.0,2964.710205078125,0.9029117822647096,1.0,0.0,3.0,1.0,0.0
18034200,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8102121353149414,0.3454676270484924,0.313975065946579,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9469852447509766,0.5493667721748352,0.5222233533859253,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.727649450302124,0.4606896638870239,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8789975047111511,0.4467973113059997,0.425845056772232,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7149732708930969,0.234061598777771,1.0701494216918943,285.0018310546875,284.95001220703125,299.2969055175781,295.5915832519531,297.690673828125,297.149169921875,284.9986877441406,1.0,0.6292627453804016,0.3438548445701599,0.3438548445701599,1.0,1.0,-3.353931903839112,0.8416651487350464,2.5122668743133545,0.0862987861037254,0.9457916617393494,0.9457916617393494,0.0,202.4718017578125,169.0,63062.8671875,0.0,3167.16162109375,1.0,279.0409545898437,283.1725769042969,298.5716552734375,302.61944580078125,293.1499938964844,293.1499938964844,278.75,32570.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853142261505127,1.0,0.0,0.0,3.651581048965454,3.651604413986206,8.897237648852752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.697265625,0.0,1509.2603759765625,1895.4371337890625,0.0,2964.710205078125,0.9029117822647096,1.0,0.0,3.0,1.0,0.0
