time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8196563720703125,0.3430950045585632,0.3117440640926361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9598515629768372,0.5460803508758545,0.5190633535385132,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.7342782020568848,0.4411474764347076,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8904619216918945,0.4444582760334015,0.4235444068908691,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7232849597930908,0.2326145321130752,1.0627233982086182,284.886474609375,284.95001220703125,299.2568359375,295.5679016113281,297.69158935546875,297.1644287109375,284.88726806640625,1.0,0.6180528402328491,0.3444743752479553,0.3444743752479553,1.0,1.0,-3.3122572898864746,0.8306249380111694,2.4816324710845947,0.0846854597330093,0.8351042866706848,0.8351042866706848,0.0,192.016830444336,187.0,62892.125,0.0,3015.949951171875,1.0,278.75787353515625,283.05401611328125,298.58270263671875,302.70733642578125,293.1499938964844,293.1499938964844,279.04998779296875,39581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600459694862366,1.0,0.0,0.0,3.4977738857269287,3.4977972507476807,8.163507345670951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7861328125,0.0,1395.994140625,1895.4371337890625,0.0,3029.43603515625,0.8744567036628723,1.0,0.0,3.0,1.0,0.0
18034320,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8196563720703125,0.3430950045585632,0.3117440640926361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9598515629768372,0.5460803508758545,0.5190633535385132,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.7342782020568848,0.4411474764347076,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8904619216918945,0.4444582760334015,0.4235444068908691,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7232849597930908,0.2326145321130752,1.0627233982086182,284.886474609375,284.95001220703125,299.2568359375,295.5679016113281,297.69158935546875,297.1644287109375,284.88726806640625,1.0,0.6180528402328491,0.3444743752479553,0.3444743752479553,1.0,1.0,-3.3122572898864746,0.8306249380111694,2.4816324710845947,0.0846854597330093,0.8351042866706848,0.8351042866706848,0.0,192.016830444336,187.0,62892.125,0.0,3015.949951171875,1.0,278.75787353515625,283.05401611328125,298.58270263671875,302.70733642578125,293.1499938964844,293.1499938964844,279.04998779296875,39581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600459694862366,1.0,0.0,0.0,3.4977738857269287,3.4977972507476807,8.163507345670951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7861328125,0.0,1395.994140625,1895.4371337890625,0.0,3029.43603515625,0.8744567036628723,1.0,0.0,3.0,1.0,0.0
18034380,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8190096020698547,0.3417300879955292,0.3102886974811554,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9590333700180054,0.543826162815094,0.5166808366775513,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.7408226132392883,0.440192848443985,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8899283409118652,0.4429456889629364,0.4218899607658386,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7226887941360474,0.2316352277994156,1.057621955871582,284.9799499511719,284.95001220703125,299.2168884277344,295.5442810058594,297.69757080078125,297.18505859375,284.97967529296875,1.0,0.6164821982383728,0.3450938761234283,0.3450938761234283,1.0,1.0,-3.2983193397521973,0.8281956315040588,2.470123529434204,0.0848054811358451,0.907008171081543,0.907008171081543,0.0,190.96913146972656,205.0,61977.96875,0.0,2979.979248046875,1.0,279.0411376953125,283.171630859375,298.5188293457031,302.5007629394531,293.1499938964844,293.1499938964844,278.75,34269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512711524963379,1.0,0.0,0.0,3.58597183227539,3.5859949588775635,8.580390158385853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6328125,0.0,1450.37060546875,1895.4371337890625,0.0,2947.17822265625,0.8896970748901367,1.0,0.0,3.0,1.0,0.0
18034440,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8190096020698547,0.3417300879955292,0.3102886974811554,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9590333700180054,0.543826162815094,0.5166808366775513,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.7408226132392883,0.440192848443985,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8899283409118652,0.4429456889629364,0.4218899607658386,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7226887941360474,0.2316352277994156,1.057621955871582,284.9799499511719,284.95001220703125,299.2168884277344,295.5442810058594,297.69757080078125,297.18505859375,284.97967529296875,1.0,0.6164821982383728,0.3450938761234283,0.3450938761234283,1.0,1.0,-3.2983193397521973,0.8281956315040588,2.470123529434204,0.0848054811358451,0.907008171081543,0.907008171081543,0.0,190.96913146972656,205.0,61977.96875,0.0,2979.979248046875,1.0,279.0411376953125,283.171630859375,298.5188293457031,302.5007629394531,293.1499938964844,293.1499938964844,278.75,34269.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512711524963379,1.0,0.0,0.0,3.58597183227539,3.5859949588775635,8.580390158385853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6328125,0.0,1450.37060546875,1895.4371337890625,0.0,2947.17822265625,0.8896970748901367,1.0,0.0,3.0,1.0,0.0
18034500,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8154770731925964,0.3406851291656494,0.3096444308757782,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9543797373771667,0.5423531532287598,0.5156077742576599,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.742051899433136,0.4453217685222626,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8859022855758667,0.4419168531894684,0.4211927354335785,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7196508646011353,0.2309940457344055,1.055684208869934,284.8699951171875,284.95001220703125,299.1969909667969,295.532470703125,297.69171142578125,297.1832580566406,284.8703918457031,1.0,0.6180129647254944,0.345403641462326,0.345403641462326,1.0,1.0,-3.299247026443481,0.8294133543968201,2.4698336124420166,0.0857644602656364,0.8252512812614441,0.8252512812614441,0.0,193.2332000732422,205.0,62638.28515625,0.0,2994.722412109375,1.0,278.79949951171875,283.04791259765625,298.5574951171875,302.6947937011719,293.1499938964844,293.1499938964844,278.75,39047.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565230965614319,1.0,0.0,0.0,3.5241055488586426,3.5241289138793945,8.286881438834826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.9658203125,0.0,1419.577392578125,1895.4371337890625,0.0,2996.400634765625,0.8771333694458008,1.0,0.0,3.0,1.0,0.0
18034560,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8098902106285095,0.3395757675170898,0.3087640106678009,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9470546245574952,0.5408086180686951,0.5142773389816284,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.742098331451416,0.4535909593105316,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8797112107276917,0.4408138692378998,0.4202852845191955,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7148619890213013,0.2302577346563339,1.053158402442932,284.9126892089844,284.95001220703125,299.1771545410156,295.52069091796875,297.6812438964844,297.1752319335937,284.9135437011719,1.0,0.6206287145614624,0.3456432521343231,0.3456432521343231,1.0,1.0,-3.302397489547729,0.831123948097229,2.471273422241211,0.0867247581481933,0.8347796201705933,0.8347796201705933,0.0,197.01133728027344,223.0,62411.2109375,0.0,3022.81298828125,1.0,278.7586975097656,283.08526611328125,298.5345458984375,302.6113586425781,293.1499938964844,293.1499938964844,279.04998779296875,38775.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575753569602966,1.0,0.0,0.0,3.447523593902588,3.4475462436676025,7.930631795716181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.056640625,0.0,1338.9730224609375,1895.4371337890625,0.0,3006.267333984375,0.862985372543335,1.0,0.0,3.0,1.0,0.0
18034620,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7964842319488525,0.3380360007286072,0.3076259195804596,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9293673038482666,0.538482666015625,0.5123209357261658,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7403865456581116,0.4746427834033966,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8655248284339905,0.4392722845077514,0.4190725684165954,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7029027342796326,0.2290485352277755,1.0492966175079346,284.9999389648437,284.95001220703125,299.1377258300781,295.49713134765625,297.65875244140625,297.1566467285156,284.999267578125,1.0,0.6284335255622864,0.3461224734783172,0.3461224734783172,1.0,1.0,-3.317877054214477,0.8373699188232422,2.480507135391236,0.0894122943282127,0.9180909991264344,0.9180909991264344,0.0,207.2581024169922,226.0,62041.6015625,0.0,3114.493896484375,1.0,279.0408935546875,283.1890869140625,298.4811706542969,302.4579162597656,293.1499938964844,293.1499938964844,278.75,33300.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509193658828735,1.0,0.0,0.0,3.5753464698791504,3.575369119644165,8.52961761665938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.341796875,0.0,1431.899658203125,1895.4371337890625,0.0,2943.882568359375,0.886574387550354,1.0,0.0,3.0,1.0,0.0
18034680,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7964842319488525,0.3380360007286072,0.3076259195804596,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9293673038482666,0.538482666015625,0.5123209357261658,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7403865456581116,0.4746427834033966,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8655248284339905,0.4392722845077514,0.4190725684165954,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7029027342796326,0.2290485352277755,1.0492966175079346,284.9999389648437,284.95001220703125,299.1377258300781,295.49713134765625,297.65875244140625,297.1566467285156,284.999267578125,1.0,0.6284335255622864,0.3461224734783172,0.3461224734783172,1.0,1.0,-3.317877054214477,0.8373699188232422,2.480507135391236,0.0894122943282127,0.9180909991264344,0.9180909991264344,0.0,207.2581024169922,226.0,62041.6015625,0.0,3114.493896484375,1.0,279.0408935546875,283.1890869140625,298.4811706542969,302.4579162597656,293.1499938964844,293.1499938964844,278.75,33300.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509193658828735,1.0,0.0,0.0,3.5753464698791504,3.575369119644165,8.52961761665938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.341796875,0.0,1431.899658203125,1895.4371337890625,0.0,2943.882568359375,0.886574387550354,1.0,0.0,3.0,1.0,0.0
18034740,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7853661179542542,0.3354718387126922,0.3058550953865051,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9149857759475708,0.5351099967956543,0.5097251534461975,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7353407144546509,0.4916510581970215,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8543930053710938,0.4368835985660553,0.4173583090305328,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6927943825721741,0.2272283732891082,1.0434305667877195,284.9120483398437,284.95001220703125,299.09869384765625,295.4736022949219,297.6226501464844,297.1201477050781,284.9122314453125,1.0,0.6334186792373657,0.346601665019989,0.346601665019989,1.0,1.0,-3.323986291885376,0.8406938314437866,2.4832923412323,0.0916886255145073,0.8382879495620728,0.8382879495620728,0.0,215.5999450683593,229.0,62592.4375,0.0,3175.255859375,1.0,278.7589111328125,283.0826721191406,298.4962158203125,302.5863342285156,293.1499938964844,293.1499938964844,279.04998779296875,38371.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592057824134827,1.0,0.0,0.0,3.4603047370910645,3.460327386856079,7.989544315023522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.546875,0.0,1349.01171875,1895.4371337890625,0.0,3021.556640625,0.8652619123458862,1.0,0.0,3.0,1.0,0.0
18034800,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7853661179542542,0.3354718387126922,0.3058550953865051,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9149857759475708,0.5351099967956543,0.5097251534461975,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7353407144546509,0.4916510581970215,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8543930053710938,0.4368835985660553,0.4173583090305328,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6927943825721741,0.2272283732891082,1.0434305667877195,284.9120483398437,284.95001220703125,299.09869384765625,295.4736022949219,297.6226501464844,297.1201477050781,284.9122314453125,1.0,0.6334186792373657,0.346601665019989,0.346601665019989,1.0,1.0,-3.323986291885376,0.8406938314437866,2.4832923412323,0.0916886255145073,0.8382879495620728,0.8382879495620728,0.0,215.5999450683593,229.0,62592.4375,0.0,3175.255859375,1.0,278.7589111328125,283.0826721191406,298.4962158203125,302.5863342285156,293.1499938964844,293.1499938964844,279.04998779296875,38371.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592057824134827,1.0,0.0,0.0,3.4603047370910645,3.460327386856079,7.989544315023522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.546875,0.0,1349.01171875,1895.4371337890625,0.0,3021.556640625,0.8652619123458862,1.0,0.0,3.0,1.0,0.0
18034860,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7771430015563965,0.3335787951946258,0.3042470216751098,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9048041701316832,0.5324130654335022,0.5072771906852722,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.7310932278633118,0.5043895840644836,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8463170528411865,0.4350566267967224,0.4157415330410003,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6850064396858215,0.2256192564964294,1.0370354652404783,284.9901428222656,284.95001220703125,299.06011962890625,295.4501342773437,297.5941772460937,297.09521484375,284.9891357421875,1.0,0.6368198394775391,0.3464998006820678,0.3464998006820678,1.0,1.0,-3.324794054031372,0.8406911492347717,2.484102725982666,0.0915691182017326,0.9120746850967408,0.9120746850967408,0.0,221.85940551757807,232.0,61933.13671875,0.0,3212.574462890625,1.0,279.0409545898437,283.1830444335937,298.43536376953125,302.412353515625,293.1499938964844,293.1499938964844,278.75,33614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528189659118652,1.0,0.0,0.0,3.574382066726685,3.574404716491699,8.525016141902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.048828125,0.0,1433.1748046875,1895.4371337890625,0.0,2961.6806640625,0.886551022529602,1.0,0.0,3.0,1.0,0.0
18034920,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7771430015563965,0.3335787951946258,0.3042470216751098,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9048041701316832,0.5324130654335022,0.5072771906852722,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.7310932278633118,0.5043895840644836,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8463170528411865,0.4350566267967224,0.4157415330410003,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6850064396858215,0.2256192564964294,1.0370354652404783,284.9901428222656,284.95001220703125,299.06011962890625,295.4501342773437,297.5941772460937,297.09521484375,284.9891357421875,1.0,0.6368198394775391,0.3464998006820678,0.3464998006820678,1.0,1.0,-3.324794054031372,0.8406911492347717,2.484102725982666,0.0915691182017326,0.9120746850967408,0.9120746850967408,0.0,221.85940551757807,232.0,61933.13671875,0.0,3212.574462890625,1.0,279.0409545898437,283.1830444335937,298.43536376953125,302.412353515625,293.1499938964844,293.1499938964844,278.75,33614.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528189659118652,1.0,0.0,0.0,3.574382066726685,3.574404716491699,8.525016141902597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.048828125,0.0,1433.1748046875,1895.4371337890625,0.0,2961.6806640625,0.886551022529602,1.0,0.0,3.0,1.0,0.0
18034980,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7707979083061218,0.3314843773841858,0.3027924001216888,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8974654674530029,0.5296750664710999,0.5051674842834473,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9978964924812316,0.7270411252975464,0.5097331404685974,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8402026891708374,0.4331041872501373,0.4143258333206177,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6790437698364258,0.2240839451551437,1.0317256450653076,284.8934631347656,284.95001220703125,299.0312805175781,295.432373046875,297.5701599121094,297.0732727050781,284.8968505859375,1.0,0.638481616973877,0.3464225828647613,0.3464225828647613,1.0,1.0,-3.3188421726226807,0.8385940790176392,2.480248212814331,0.0911591127514839,0.8287610411643982,0.8287610411643982,0.0,226.5673370361328,232.0,62237.21484375,0.0,3225.978271484375,1.0,278.77056884765625,283.07623291015625,298.4612731933594,302.5539245605469,293.1499938964844,293.1499938964844,278.75,39825.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860033392906189,1.0,0.0,0.0,3.4520130157470703,3.452035903930664,7.951300631248159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.4794921875,0.0,1350.92041015625,1895.4371337890625,0.0,3029.318115234375,0.8643578290939331,1.0,0.0,3.0,1.0,0.0
18035040,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7683566808700562,0.3308385610580444,0.3022491931915283,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8946422934532166,0.528816282749176,0.5044008493423462,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9956623315811156,0.7260761260986328,0.5089491009712219,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8378447890281677,0.4324849247932434,0.4137930870056152,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6767557859420776,0.2235803008079528,1.0297993421554563,284.9034423828125,284.95001220703125,299.02215576171875,295.4267272949219,297.5638122558594,297.06817626953125,284.9038391113281,1.0,0.6387139558792114,0.3463979065418243,0.3463979065418243,1.0,1.0,-3.313396692276001,0.8368287682533264,2.47656798362732,0.0906084328889846,0.8274142146110535,0.8274142146110535,0.0,228.3299255371093,235.0,62112.1328125,0.0,3223.766845703125,1.0,278.7593078613281,283.0834045410156,298.4447631835937,302.51226806640625,293.1499938964844,293.1499938964844,279.04998779296875,39079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600525856018066,1.0,0.0,0.0,3.4327611923217773,3.432783603668213,7.862858524276817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.669921875,0.0,1326.3153076171875,1895.4371337890625,0.0,3029.498291015625,0.8596878051757812,1.0,0.0,3.0,1.0,0.0
18035100,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7642261385917664,0.3297969996929168,0.3012659549713135,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8898174166679382,0.5273431539535522,0.5029614567756653,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9918633699417114,0.7249920964241028,0.5078576803207397,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8338457942008972,0.431453675031662,0.4128004908561706,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6727989315986633,0.222678929567337,1.025992512702942,285.0020751953125,284.95001220703125,299.00341796875,295.4150085449219,297.5545654296875,297.0626525878906,285.00177001953125,1.0,0.6390395164489746,0.3463469743728637,0.3463469743728637,1.0,1.0,-3.3033933639526367,0.8335710167884827,2.469822406768799,0.0895281806588172,0.8945529460906982,0.8945529460906982,0.0,231.333236694336,235.0,61218.73828125,0.0,3218.442626953125,1.0,278.99639892578125,283.19989013671875,298.3831481933594,302.2811584472656,293.1499938964844,293.1499938964844,279.04998779296875,34367.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541406989097595,1.0,0.0,0.0,3.477755784988404,3.47777795791626,8.070333592513634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.322265625,0.0,1338.2081298828125,1895.4371337890625,0.0,2974.06787109375,0.8673338294029236,1.0,0.0,3.0,1.0,0.0
18035160,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7611591815948486,0.3288282454013824,0.3005098104476928,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8861655592918396,0.5259487628936768,0.5017696619033813,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9890947341918944,0.7243310809135437,0.5073937773704529,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8308532238006592,0.430496335029602,0.4120106995105743,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6697696447372437,0.2218450009822845,1.0227060317993164,284.9779968261719,284.95001220703125,298.9848327636719,295.4033203125,297.547607421875,297.0597229003906,284.97662353515625,1.0,0.6392720937728882,0.3464944958686828,0.3464944958686828,1.0,1.0,-3.2955894470214844,0.8315494656562805,2.4640400409698486,0.0892404615879058,0.8918219208717346,0.8918219208717346,0.0,233.6234893798828,238.0,61153.33203125,0.0,3213.993408203125,1.0,279.04132080078125,283.1842956542969,298.3804626464844,302.3129272460937,293.1499938964844,293.1499938964844,279.3500061035156,34153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520911931991577,1.0,0.0,0.0,3.5286319255828857,3.5286543369293213,8.308182373184536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2646484375,0.0,1388.9298095703125,1895.4371337890625,0.0,2954.861328125,0.8764560222625732,1.0,0.0,3.0,1.0,0.0
18035220,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.755990207195282,0.3270146548748016,0.2990437746047973,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.879976749420166,0.5233012437820435,0.4994480013847351,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9844928979873656,0.7235571146011353,0.5069122910499573,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8258102536201477,0.4287069141864776,0.4104896187782287,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6646504998207092,0.2202946096658706,1.0164812803268433,285.02392578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5362548828125,297.056884765625,285.0208435058594,1.0,0.6394978761672974,0.346789538860321,0.346789538860321,1.0,1.0,-3.281140089035034,0.8279343247413635,2.4532055854797363,0.0888633728027343,0.9772332906723022,0.9772332906723022,0.0,237.45120239257807,241.0,60511.09765625,0.0,3203.461669921875,1.0,279.3412780761719,283.2567443847656,298.3641967773437,302.2398376464844,293.1499938964844,293.1499938964844,279.04998779296875,31822.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465045690536499,1.0,0.0,0.0,3.697727680206299,3.697751522064209,9.12353470994276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.748046875,0.0,1555.257080078125,1895.4371337890625,0.0,2902.54345703125,0.9128872752189636,1.0,0.0,3.0,1.0,0.0
18035280,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.755990207195282,0.3270146548748016,0.2990437746047973,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.879976749420166,0.5233012437820435,0.4994480013847351,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9844928979873656,0.7235571146011353,0.5069122910499573,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8258102536201477,0.4287069141864776,0.4104896187782287,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6646504998207092,0.2202946096658706,1.0164812803268433,285.02392578125,284.95001220703125,298.9482727050781,295.3799743652344,297.5362548828125,297.056884765625,285.0208435058594,1.0,0.6394978761672974,0.346789538860321,0.346789538860321,1.0,1.0,-3.281140089035034,0.8279343247413635,2.4532055854797363,0.0888633728027343,0.9772332906723022,0.9772332906723022,0.0,237.45120239257807,241.0,60511.09765625,0.0,3203.461669921875,1.0,279.3412780761719,283.2567443847656,298.3641967773437,302.2398376464844,293.1499938964844,293.1499938964844,279.04998779296875,31822.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465045690536499,1.0,0.0,0.0,3.697727680206299,3.697751522064209,9.12353470994276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.748046875,0.0,1555.257080078125,1895.4371337890625,0.0,2902.54345703125,0.9128872752189636,1.0,0.0,3.0,1.0,0.0
18035340,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7498657703399658,0.3239929378032684,0.2968063950538635,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8728294372558594,0.5193561315536499,0.4962671399116516,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9786573052406312,0.7209560871124268,0.5055834650993347,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8198674321174622,0.4258086085319519,0.4082476794719696,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6588403582572937,0.2181272357702255,1.008554458618164,284.8830871582031,284.95001220703125,298.9125671386719,295.3566589355469,297.5174255371094,297.0440979003906,284.88458251953125,1.0,0.63919597864151,0.3470845818519592,0.3470845818519592,1.0,1.0,-3.260809898376465,0.82246994972229,2.438339948654175,0.0880970656871795,0.8562567830085754,0.8562567830085754,0.0,241.7060089111328,244.0,60856.7890625,0.0,3182.421142578125,1.0,279.0572509765625,283.1092834472656,298.3826599121094,302.3683776855469,293.1499938964844,293.1499938964844,279.3500061035156,38938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558146357536316,1.0,0.0,0.0,3.587580680847168,3.587604522705078,8.588091304773116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9970703125,0.0,1486.4375,1895.4371337890625,0.0,2989.7587890625,0.8936102390289307,1.0,0.0,3.0,1.0,0.0
18035400,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7498657703399658,0.3239929378032684,0.2968063950538635,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8728294372558594,0.5193561315536499,0.4962671399116516,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9786573052406312,0.7209560871124268,0.5055834650993347,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8198674321174622,0.4258086085319519,0.4082476794719696,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6588403582572937,0.2181272357702255,1.008554458618164,284.8830871582031,284.95001220703125,298.9125671386719,295.3566589355469,297.5174255371094,297.0440979003906,284.88458251953125,1.0,0.63919597864151,0.3470845818519592,0.3470845818519592,1.0,1.0,-3.260809898376465,0.82246994972229,2.438339948654175,0.0880970656871795,0.8562567830085754,0.8562567830085754,0.0,241.7060089111328,244.0,60856.7890625,0.0,3182.421142578125,1.0,279.0572509765625,283.1092834472656,298.3826599121094,302.3683776855469,293.1499938964844,293.1499938964844,279.3500061035156,38938.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558146357536316,1.0,0.0,0.0,3.587580680847168,3.587604522705078,8.588091304773116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9970703125,0.0,1486.4375,1895.4371337890625,0.0,2989.7587890625,0.8936102390289307,1.0,0.0,3.0,1.0,0.0
18035460,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7449753284454346,0.3218811154365539,0.2948332130908966,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8670294284820557,0.5163138508796692,0.4933187365531921,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9739256501197816,0.7198596596717834,0.5046625137329102,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8149372935295105,0.4236273169517517,0.4061440229415893,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6539771556854248,0.2162981033325195,1.0005618333816528,284.9787902832031,284.95001220703125,298.8778076171875,295.3334045410156,297.5057678222656,297.0400695800781,284.9776916503906,1.0,0.6386209726333618,0.3475396633148193,0.3475396633148193,1.0,1.0,-3.24163556098938,0.8178207278251648,2.4238147735595703,0.0876386240124702,0.9298757314682008,0.9298757314682008,0.0,245.03732299804688,247.0,59784.85546875,0.0,3158.97412109375,1.0,279.34185791015625,283.2294616699219,298.31170654296875,302.15728759765625,293.1499938964844,293.1499938964844,279.04998779296875,34178.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477820158004761,1.0,0.0,0.0,3.676152467727661,3.6761763095855713,9.017378488351824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9541015625,0.0,1548.7293701171875,1895.4371337890625,0.0,2914.5009765625,0.9097780585289,1.0,0.0,3.0,1.0,0.0
18035520,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7449753284454346,0.3218811154365539,0.2948332130908966,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8670294284820557,0.5163138508796692,0.4933187365531921,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9739256501197816,0.7198596596717834,0.5046625137329102,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8149372935295105,0.4236273169517517,0.4061440229415893,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6539771556854248,0.2162981033325195,1.0005618333816528,284.9787902832031,284.95001220703125,298.8778076171875,295.3334045410156,297.5057678222656,297.0400695800781,284.9776916503906,1.0,0.6386209726333618,0.3475396633148193,0.3475396633148193,1.0,1.0,-3.24163556098938,0.8178207278251648,2.4238147735595703,0.0876386240124702,0.9298757314682008,0.9298757314682008,0.0,245.03732299804688,247.0,59784.85546875,0.0,3158.97412109375,1.0,279.34185791015625,283.2294616699219,298.31170654296875,302.15728759765625,293.1499938964844,293.1499938964844,279.04998779296875,34178.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477820158004761,1.0,0.0,0.0,3.676152467727661,3.6761763095855713,9.017378488351824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.9541015625,0.0,1548.7293701171875,1895.4371337890625,0.0,2914.5009765625,0.9097780585289,1.0,0.0,3.0,1.0,0.0
18035580,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7399374842643738,0.319059669971466,0.2926495969295501,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8611021637916565,0.5125260949134827,0.4901389181613922,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9686994552612304,0.7174856066703796,0.503382682800293,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8097145557403564,0.4208276867866516,0.40385901927948,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6490819454193115,0.2141481637954712,0.9922439455986024,284.8927001953125,284.95001220703125,298.8440856933594,295.3101806640625,297.4903564453125,297.0308532714844,284.8934020996094,1.0,0.6379173398017883,0.347994714975357,0.347994714975357,1.0,1.0,-3.220905303955078,0.8126730918884277,2.4082322120666504,0.0872146487236023,0.8356038928031921,0.8356038928031921,0.0,248.52243041992188,250.0,59821.10546875,0.0,3133.185791015625,1.0,279.05828857421875,283.1335144042969,298.3220520019531,302.2409973144531,293.1499938964844,293.1499938964844,279.3500061035156,39750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539205193519592,1.0,0.0,0.0,3.507594108581543,3.507617473602295,8.209410680137808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.171875,0.0,1407.4007568359375,1895.4371337890625,0.0,2972.00390625,0.876892626285553,1.0,0.0,3.0,1.0,0.0
18035640,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7399374842643738,0.319059669971466,0.2926495969295501,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8611021637916565,0.5125260949134827,0.4901389181613922,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9686994552612304,0.7174856066703796,0.503382682800293,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8097145557403564,0.4208276867866516,0.40385901927948,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6490819454193115,0.2141481637954712,0.9922439455986024,284.8927001953125,284.95001220703125,298.8440856933594,295.3101806640625,297.4903564453125,297.0308532714844,284.8934020996094,1.0,0.6379173398017883,0.347994714975357,0.347994714975357,1.0,1.0,-3.220905303955078,0.8126730918884277,2.4082322120666504,0.0872146487236023,0.8356038928031921,0.8356038928031921,0.0,248.52243041992188,250.0,59821.10546875,0.0,3133.185791015625,1.0,279.05828857421875,283.1335144042969,298.3220520019531,302.2409973144531,293.1499938964844,293.1499938964844,279.3500061035156,39750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539205193519592,1.0,0.0,0.0,3.507594108581543,3.507617473602295,8.209410680137808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.171875,0.0,1407.4007568359375,1895.4371337890625,0.0,2972.00390625,0.876892626285553,1.0,0.0,3.0,1.0,0.0
18035700,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7376421689987183,0.3180161714553833,0.2916007339954376,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8583928942680359,0.5110052824020386,0.4885843098163605,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9662728309631348,0.7168862223625183,0.5027937293052673,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8072408437728882,0.4197290539741516,0.4027328789234161,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6468089818954468,0.2132209688425064,0.9880234003067015,285.0023498535156,284.95001220703125,298.82763671875,295.298583984375,297.4850769042969,297.0293273925781,285.0032958984375,1.0,0.6375120878219604,0.3482222557067871,0.3482222557067871,1.0,1.0,-3.210632085800171,0.8101261258125305,2.400505781173706,0.0868960246443748,0.9077728986740112,0.9077728986740112,0.0,250.090576171875,250.0,58858.84765625,0.0,3119.62939453125,1.0,279.29852294921875,283.2615051269531,298.2591857910156,302.0056457519531,293.1499938964844,293.1499938964844,279.3500061035156,34773.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471845388412476,1.0,0.0,0.0,3.5451853275299072,3.545208215713501,8.386315357711283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.74609375,0.0,1410.7413330078125,1895.4371337890625,0.0,2908.90771484375,0.8829189538955688,1.0,0.0,3.0,1.0,0.0
18035760,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7358635663986206,0.3170620501041412,0.2908143401145935,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8562368750572205,0.5095856189727783,0.4873204231262207,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9644430875778198,0.7163876295089722,0.5025222897529602,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8052489161491394,0.4187264442443847,0.4018521010875702,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6449703574180603,0.2123676240444183,0.9844481945037842,284.9822082519531,284.95001220703125,298.8114624023437,295.2870178222656,297.4808654785156,297.0289611816406,284.9806823730469,1.0,0.6372089982032776,0.3484997749328613,0.3484997749328613,1.0,1.0,-3.202480792999268,0.8083742260932922,2.39410662651062,0.0869422703981399,0.9088510274887084,0.9088510274887084,0.0,251.3605194091797,253.0,58803.84765625,0.0,3109.05322265625,1.0,279.34185791015625,283.24725341796875,298.2583312988281,302.0393371582031,293.1499938964844,293.1499938964844,279.04998779296875,34177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844611406326294,1.0,0.0,0.0,3.5997207164764404,3.5997440814971924,8.64631260810711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.935546875,0.0,1464.500732421875,1895.4371337890625,0.0,2884.828369140625,0.8924378752708435,1.0,0.0,3.0,1.0,0.0
18035820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7312703728675842,0.3142785429954529,0.2886646687984466,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8508689403533936,0.5058227181434631,0.4841638505458832,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.959257185459137,0.713830292224884,0.5011346936225891,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8001550436019897,0.4159422218799591,0.39958056807518,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6405528783798218,0.2102414667606353,0.9762033224105836,284.90203857421875,284.95001220703125,298.78009033203125,295.263916015625,297.467529296875,297.0215148925781,284.90216064453125,1.0,0.6364454030990601,0.3490548431873321,0.3490548431873321,1.0,1.0,-3.1817948818206787,0.8034926652908325,2.378302335739136,0.0867625623941421,0.8240569233894348,0.8240569233894348,0.0,254.6541442871093,256.0,58826.953125,0.0,3082.7587890625,1.0,279.0589599609375,283.15704345703125,298.2740478515625,302.1282958984375,293.1499938964844,293.1499938964844,279.3500061035156,39516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504971265792847,1.0,0.0,0.0,3.4309520721435547,3.4309747219085693,7.854573595977854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.359375,0.0,1327.5843505859375,1895.4371337890625,0.0,2939.92724609375,0.8598315715789795,1.0,0.0,3.0,1.0,0.0
18035880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7312703728675842,0.3142785429954529,0.2886646687984466,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8508689403533936,0.5058227181434631,0.4841638505458832,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.959257185459137,0.713830292224884,0.5011346936225891,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8001550436019897,0.4159422218799591,0.39958056807518,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6405528783798218,0.2102414667606353,0.9762033224105836,284.90203857421875,284.95001220703125,298.78009033203125,295.263916015625,297.467529296875,297.0215148925781,284.90216064453125,1.0,0.6364454030990601,0.3490548431873321,0.3490548431873321,1.0,1.0,-3.1817948818206787,0.8034926652908325,2.378302335739136,0.0867625623941421,0.8240569233894348,0.8240569233894348,0.0,254.6541442871093,256.0,58826.953125,0.0,3082.7587890625,1.0,279.0589599609375,283.15704345703125,298.2740478515625,302.1282958984375,293.1499938964844,293.1499938964844,279.3500061035156,39516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504971265792847,1.0,0.0,0.0,3.4309520721435547,3.4309747219085693,7.854573595977854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.359375,0.0,1327.5843505859375,1895.4371337890625,0.0,2939.92724609375,0.8598315715789795,1.0,0.0,3.0,1.0,0.0
18035940,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7273692488670349,0.3122146129608154,0.2868015766143799,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.846288800239563,0.5027956366539001,0.4812997877597809,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.954839050769806,0.7124015092849731,0.5000767707824707,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7957678437232971,0.4137606024742126,0.3975295722484588,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6366959810256958,0.2084257006645202,0.9683458805084229,284.981689453125,284.95001220703125,298.75,295.2408447265625,297.458984375,297.0199584960937,284.98077392578125,1.0,0.6356939673423767,0.349609911441803,0.349609911441803,1.0,1.0,-3.1629199981689453,0.7991668581962585,2.363753080368042,0.0865645632147789,0.8927520513534546,0.8927520513534546,0.0,257.46197509765625,244.0,57858.76171875,0.0,3057.91796875,1.0,279.3406066894531,283.26202392578125,298.2126770019531,301.9335632324219,293.1499938964844,293.1499938964844,279.6499938964844,34200.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412609100341797,1.0,0.0,0.0,3.5265934467315674,3.526616096496582,8.298586067212455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2490234375,0.0,1387.147216796875,1895.4371337890625,0.0,2853.49853515625,0.876266360282898,1.0,0.0,3.0,1.0,0.0
18036000,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7273692488670349,0.3122146129608154,0.2868015766143799,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.846288800239563,0.5027956366539001,0.4812997877597809,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.954839050769806,0.7124015092849731,0.5000767707824707,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7957678437232971,0.4137606024742126,0.3975295722484588,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6366959810256958,0.2084257006645202,0.9683458805084229,284.981689453125,284.95001220703125,298.75,295.2408447265625,297.458984375,297.0199584960937,284.98077392578125,1.0,0.6356939673423767,0.349609911441803,0.349609911441803,1.0,1.0,-3.1629199981689453,0.7991668581962585,2.363753080368042,0.0865645632147789,0.8927520513534546,0.8927520513534546,0.0,257.46197509765625,244.0,57858.76171875,0.0,3057.91796875,1.0,279.3406066894531,283.26202392578125,298.2126770019531,301.9335632324219,293.1499938964844,293.1499938964844,279.6499938964844,34200.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412609100341797,1.0,0.0,0.0,3.5265934467315674,3.526616096496582,8.298586067212455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.2490234375,0.0,1387.147216796875,1895.4371337890625,0.0,2853.49853515625,0.876266360282898,1.0,0.0,3.0,1.0,0.0
18036060,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7281255722045898,0.3103114664554596,0.2849636673927307,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8473547697067261,0.4999499022960663,0.4784872829914093,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9575037360191344,0.711064338684082,0.4990805685520172,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7970394492149353,0.4117395877838135,0.395489364862442,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6369588375091553,0.2067563831806183,0.960154950618744,285.029541015625,284.95001220703125,298.7216491699219,295.2149963378906,297.4521484375,297.02008056640625,285.0261535644531,1.0,0.6308439373970032,0.350199431180954,0.350199431180954,1.0,1.0,-3.1438326835632324,0.7948436737060547,2.3489890098571777,0.0865350663661956,0.9827430844306946,0.9827430844306946,0.0,253.4296417236328,232.0,57158.91015625,0.0,2996.139404296875,1.0,279.6412658691406,283.33477783203125,298.19647216796875,301.8600158691406,293.1499938964844,293.1499938964844,279.3500061035156,31667.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350021243095398,1.0,0.0,0.0,3.703242063522339,3.70326566696167,9.15076611818222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6240234375,0.0,1560.3228759765625,1895.4371337890625,0.0,2795.05810546875,0.9140248894691468,1.0,0.0,3.0,1.0,0.0
