time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7281255722045898,0.3103114664554596,0.2849636673927307,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8473547697067261,0.4999499022960663,0.4784872829914093,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9575037360191344,0.711064338684082,0.4990805685520172,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7970394492149353,0.4117395877838135,0.395489364862442,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6369588375091553,0.2067563831806183,0.960154950618744,285.029541015625,284.95001220703125,298.7216491699219,295.2149963378906,297.4521484375,297.02008056640625,285.0261535644531,1.0,0.6308439373970032,0.350199431180954,0.350199431180954,1.0,1.0,-3.1438326835632324,0.7948436737060547,2.3489890098571777,0.0865350663661956,0.9827430844306946,0.9827430844306946,0.0,253.4296417236328,232.0,57158.91015625,0.0,2996.139404296875,1.0,279.6412658691406,283.33477783203125,298.19647216796875,301.8600158691406,293.1499938964844,293.1499938964844,279.3500061035156,31667.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350021243095398,1.0,0.0,0.0,3.703242063522339,3.70326566696167,9.15076611818222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6240234375,0.0,1560.3228759765625,1895.4371337890625,0.0,2795.05810546875,0.9140248894691468,1.0,0.0,3.0,1.0,0.0
18036180,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7300436496734619,0.3072266578674316,0.2822627425193786,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8501128554344177,0.4958146810531616,0.4747026562690735,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.96205073595047,0.7074875831604004,0.4968367218971252,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7999780774116516,0.4086044430732727,0.3926004469394684,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6384166479110718,0.204508900642395,0.9497829675674438,284.8769226074219,284.95001220703125,298.6952514648437,295.1837463378906,297.439453125,297.0120849609375,284.8788146972656,1.0,0.6237030029296875,0.350788950920105,0.350788950920105,1.0,1.0,-3.117406129837036,0.7881743311882019,2.329231739044189,0.0859282985329628,0.853775143623352,0.853775143623352,0.0,246.5369110107422,220.0,57450.02734375,0.0,2904.72509765625,1.0,279.3571472167969,283.1789855957031,298.2133178710937,301.9850769042969,293.1499938964844,293.1499938964844,279.6499938964844,39247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452045917510986,1.0,0.0,0.0,3.5900814533233643,3.590105533599853,8.600068213127088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.51953125,0.0,1491.4188232421875,1895.4371337890625,0.0,2890.378173828125,0.8942102789878845,1.0,0.0,3.0,1.0,0.0
18036240,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7300436496734619,0.3072266578674316,0.2822627425193786,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8501128554344177,0.4958146810531616,0.4747026562690735,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.96205073595047,0.7074875831604004,0.4968367218971252,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7999780774116516,0.4086044430732727,0.3926004469394684,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6384166479110718,0.204508900642395,0.9497829675674438,284.8769226074219,284.95001220703125,298.6952514648437,295.1837463378906,297.439453125,297.0120849609375,284.8788146972656,1.0,0.6237030029296875,0.350788950920105,0.350788950920105,1.0,1.0,-3.117406129837036,0.7881743311882019,2.329231739044189,0.0859282985329628,0.853775143623352,0.853775143623352,0.0,246.5369110107422,220.0,57450.02734375,0.0,2904.72509765625,1.0,279.3571472167969,283.1789855957031,298.2133178710937,301.9850769042969,293.1499938964844,293.1499938964844,279.6499938964844,39247.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452045917510986,1.0,0.0,0.0,3.5900814533233643,3.590105533599853,8.600068213127088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.51953125,0.0,1491.4188232421875,1895.4371337890625,0.0,2890.378173828125,0.8942102789878845,1.0,0.0,3.0,1.0,0.0
18036300,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7316180467605591,0.306058406829834,0.2808471322059631,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8522605895996094,0.4941086769104004,0.4727093279361725,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9651904106140136,0.7062990069389343,0.4956148862838745,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8021854758262634,0.407317191362381,0.3910412788391113,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6396453380584717,0.2035089433193206,0.944110095500946,284.99298095703125,284.95001220703125,298.6827392578125,295.166259765625,297.43505859375,297.0104675292969,284.9944152832031,1.0,0.619530975818634,0.3510836958885193,0.3510836958885193,1.0,1.0,-3.103137731552124,0.7844999432563782,2.31863784790039,0.0853905454277992,0.926379382610321,0.926379382610321,0.0,242.1961212158203,220.0,56405.62890625,0.0,2852.675048828125,1.0,279.6000366210937,283.313232421875,298.13726806640625,301.73699951171875,293.1499938964844,293.1499938964844,279.6499938964844,34728.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391315937042236,1.0,0.0,0.0,3.624575138092041,3.624598741531372,8.766122050474223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.923828125,0.0,1495.6187744140625,1895.4371337890625,0.0,2833.60302734375,0.9003607034683228,1.0,0.0,3.0,1.0,0.0
18036360,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7341556549072266,0.3050619661808014,0.279752641916275,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8554909229278564,0.4925810396671295,0.471062034368515,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9695226550102234,0.7053492665290833,0.4948048293590545,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8054490089416504,0.4061880111694336,0.3897666931152344,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6416642069816589,0.2026167511940002,0.9391170740127563,284.9766845703125,284.95001220703125,298.6706848144531,295.1475524902344,297.4320373535156,297.0103454589844,284.9748229980469,1.0,0.615236222743988,0.3514547944068908,0.3514547944068908,1.0,1.0,-3.091330051422119,0.7817959785461426,2.309534072875977,0.085336185991764,0.927812933921814,0.927812933921814,0.0,237.11578369140625,208.0,56266.90625,0.0,2802.07373046875,1.0,279.642578125,283.3021240234375,298.12457275390625,301.7530212402344,293.1499938964844,293.1499938964844,279.3500061035156,34186.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368817567825317,1.0,0.0,0.0,3.676316499710083,3.676340579986572,9.01818395959708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.328125,0.0,1548.9808349609375,1895.4371337890625,0.0,2812.595703125,0.9096188545227052,1.0,0.0,3.0,1.0,0.0
18036420,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7391697764396667,0.3022660613059997,0.2770818173885345,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8620878458023071,0.4886668622493744,0.4672280251979828,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9777513146400452,0.7019826769828796,0.4924603104591369,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8118675947189331,0.4032074809074402,0.3867757618427276,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.645808219909668,0.2004613429307937,0.9282006025314332,284.8873291015625,284.95001220703125,298.6477966308594,295.10675048828125,297.4230041503906,297.005859375,284.8888244628906,1.0,0.606042742729187,0.3521969318389892,0.3521969318389892,1.0,1.0,-3.063978910446167,0.7751872539520264,2.2887916564941406,0.085166148841381,0.8279719948768616,0.8279719948768616,0.0,226.8705902099609,196.0,56130.703125,0.0,2694.1748046875,1.0,279.3578796386719,283.20782470703125,298.1208801269531,301.81201171875,293.1499938964844,293.1499938964844,279.6499938964844,40412.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436232209205627,1.0,0.0,0.0,3.4828670024871826,3.4828903675079346,8.094072541098285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2529296875,0.0,1386.5538330078125,1895.4371337890625,0.0,2875.584716796875,0.8721022605895996,1.0,0.0,3.0,1.0,0.0
18036480,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7391697764396667,0.3022660613059997,0.2770818173885345,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8620878458023071,0.4886668622493744,0.4672280251979828,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9777513146400452,0.7019826769828796,0.4924603104591369,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8118675947189331,0.4032074809074402,0.3867757618427276,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.645808219909668,0.2004613429307937,0.9282006025314332,284.8873291015625,284.95001220703125,298.6477966308594,295.10675048828125,297.4230041503906,297.005859375,284.8888244628906,1.0,0.606042742729187,0.3521969318389892,0.3521969318389892,1.0,1.0,-3.063978910446167,0.7751872539520264,2.2887916564941406,0.085166148841381,0.8279719948768616,0.8279719948768616,0.0,226.8705902099609,196.0,56130.703125,0.0,2694.1748046875,1.0,279.3578796386719,283.20782470703125,298.1208801269531,301.81201171875,293.1499938964844,293.1499938964844,279.6499938964844,40412.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436232209205627,1.0,0.0,0.0,3.4828670024871826,3.4828903675079346,8.094072541098285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2529296875,0.0,1386.5538330078125,1895.4371337890625,0.0,2875.584716796875,0.8721022605895996,1.0,0.0,3.0,1.0,0.0
18036540,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7461249232292175,0.3003130257129669,0.2747552990913391,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8709867596626282,0.4856154918670654,0.4637477397918701,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9875178337097168,0.6999648213386536,0.4905402958393097,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8199754953384399,0.4009435474872589,0.3840594291687011,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6515913605690002,0.1986926794052124,0.9178193807601928,284.9779052734375,284.95001220703125,298.6264343261719,295.0617370605469,297.4180908203125,297.0062561035156,284.976806640625,1.0,0.5964549779891968,0.35293909907341,0.35293909907341,1.0,1.0,-3.038938283920288,0.7692700624465942,2.2696683406829834,0.0852631703019142,0.8989145755767822,0.8989145755767822,0.0,215.53372192382807,184.0,54978.33203125,0.0,2586.792236328125,1.0,279.6410217285156,283.32208251953125,298.03192138671875,301.5793762207031,293.1499938964844,293.1499938964844,279.95001220703125,34482.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338225483894348,1.0,0.0,0.0,3.569882392883301,3.5699052810668945,8.50356684622966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.1953125,0.0,1434.743408203125,1895.4371337890625,0.0,2784.0576171875,0.8861484527587891,1.0,0.0,3.0,1.0,0.0
18036600,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7461249232292175,0.3003130257129669,0.2747552990913391,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8709867596626282,0.4856154918670654,0.4637477397918701,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9875178337097168,0.6999648213386536,0.4905402958393097,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8199754953384399,0.4009435474872589,0.3840594291687011,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6515913605690002,0.1986926794052124,0.9178193807601928,284.9779052734375,284.95001220703125,298.6264343261719,295.0617370605469,297.4180908203125,297.0062561035156,284.976806640625,1.0,0.5964549779891968,0.35293909907341,0.35293909907341,1.0,1.0,-3.038938283920288,0.7692700624465942,2.2696683406829834,0.0852631703019142,0.8989145755767822,0.8989145755767822,0.0,215.53372192382807,184.0,54978.33203125,0.0,2586.792236328125,1.0,279.6410217285156,283.32208251953125,298.03192138671875,301.5793762207031,293.1499938964844,293.1499938964844,279.95001220703125,34482.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338225483894348,1.0,0.0,0.0,3.569882392883301,3.5699052810668945,8.50356684622966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.1953125,0.0,1434.743408203125,1895.4371337890625,0.0,2784.0576171875,0.8861484527587891,1.0,0.0,3.0,1.0,0.0
18036660,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.754991352558136,0.2985810935497284,0.2727677822113037,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8820925354957581,0.4828173220157623,0.4606556594371795,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9979572296142578,0.6981863975524902,0.4889789223670959,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297065496444702,0.3989155292510986,0.3816874027252197,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6591094732284546,0.1971243172883987,0.9085805416107178,285.036865234375,284.95001220703125,298.6064758300781,295.0128479003906,297.4151916503906,297.0085754394531,285.0328674316406,1.0,0.5868333578109741,0.3537884056568146,0.3537884056568146,1.0,1.0,-3.016981363296509,0.7645891904830933,2.252392292022705,0.0859131813049316,0.9972085952758788,0.9972085952758788,0.0,203.6914825439453,172.0,54116.1171875,0.0,2484.196044921875,1.0,279.9425964355469,283.4040832519531,297.9905090332031,301.46954345703125,293.1499938964844,293.1499938964844,279.6499938964844,31675.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267470002174377,1.0,0.0,0.0,3.742157936096192,3.7421820163726807,9.344100249109032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4951171875,0.0,1604.959716796875,1895.4371337890625,0.0,2718.184814453125,0.9226850867271424,1.0,0.0,3.0,1.0,0.0
18036720,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.754991352558136,0.2985810935497284,0.2727677822113037,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8820925354957581,0.4828173220157623,0.4606556594371795,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9979572296142578,0.6981863975524902,0.4889789223670959,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297065496444702,0.3989155292510986,0.3816874027252197,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6591094732284546,0.1971243172883987,0.9085805416107178,285.036865234375,284.95001220703125,298.6064758300781,295.0128479003906,297.4151916503906,297.0085754394531,285.0328674316406,1.0,0.5868333578109741,0.3537884056568146,0.3537884056568146,1.0,1.0,-3.016981363296509,0.7645891904830933,2.252392292022705,0.0859131813049316,0.9972085952758788,0.9972085952758788,0.0,203.6914825439453,172.0,54116.1171875,0.0,2484.196044921875,1.0,279.9425964355469,283.4040832519531,297.9905090332031,301.46954345703125,293.1499938964844,293.1499938964844,279.6499938964844,31675.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267470002174377,1.0,0.0,0.0,3.742157936096192,3.7421820163726807,9.344100249109032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.4951171875,0.0,1604.959716796875,1895.4371337890625,0.0,2718.184814453125,0.9226850867271424,1.0,0.0,3.0,1.0,0.0
18036780,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7611503601074219,0.2955608665943146,0.2700956165790558,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8900522589683533,0.4786454439163208,0.4568008780479431,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.6954740881919861,0.4764249324798584,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8366609811782837,0.3957104384899139,0.3786894977092743,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6643676161766052,0.1949147284030914,0.898121178150177,284.86260986328125,284.95001220703125,298.58770751953125,294.96051025390625,297.4072570800781,297.00457763671875,284.8645324707031,1.0,0.5761207938194275,0.3546377420425415,0.3546377420425415,1.0,1.0,-2.9774394035339355,0.7542517781257629,2.2231874465942383,0.0846689045429229,0.8522809743881226,0.8522809743881226,0.0,194.1629638671875,160.0,54189.453125,0.0,2363.188720703125,1.0,279.6566467285156,283.23150634765625,297.9911499023437,301.567138671875,293.1499938964844,293.1499938964844,279.95001220703125,39842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374239206314087,1.0,0.0,0.0,3.619617938995361,3.619642496109009,8.742160275687638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9970703125,0.0,1528.1424560546875,1895.4371337890625,0.0,2817.656494140625,0.9009051322937012,1.0,0.0,3.0,1.0,0.0
18036840,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7611503601074219,0.2955608665943146,0.2700956165790558,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8900522589683533,0.4786454439163208,0.4568008780479431,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.6954740881919861,0.4764249324798584,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8366609811782837,0.3957104384899139,0.3786894977092743,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6643676161766052,0.1949147284030914,0.898121178150177,284.86260986328125,284.95001220703125,298.58770751953125,294.96051025390625,297.4072570800781,297.00457763671875,284.8645324707031,1.0,0.5761207938194275,0.3546377420425415,0.3546377420425415,1.0,1.0,-2.9774394035339355,0.7542517781257629,2.2231874465942383,0.0846689045429229,0.8522809743881226,0.8522809743881226,0.0,194.1629638671875,160.0,54189.453125,0.0,2363.188720703125,1.0,279.6566467285156,283.23150634765625,297.9911499023437,301.567138671875,293.1499938964844,293.1499938964844,279.95001220703125,39842.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374239206314087,1.0,0.0,0.0,3.619617938995361,3.619642496109009,8.742160275687638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9970703125,0.0,1528.1424560546875,1895.4371337890625,0.0,2817.656494140625,0.9009051322937012,1.0,0.0,3.0,1.0,0.0
18036900,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.764372706413269,0.2943696677684784,0.2686575651168823,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8942111730575562,0.4768767356872558,0.4547429382801056,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6957975029945374,0.4678803980350494,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8402864336967468,0.3943421542644501,0.3770524561405182,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.667067289352417,0.1938972026109695,0.8923646807670593,284.9822998046875,284.95001220703125,298.5787658691406,294.9331359863281,297.404296875,297.0038757324219,284.9842224121094,1.0,0.5702970623970032,0.3550623953342438,0.3550623953342438,1.0,1.0,-2.954545497894287,0.7480818033218384,2.2064638137817383,0.0832164362072944,0.9228123426437378,0.9228123426437378,0.0,189.2976531982422,160.0,52943.89453125,0.0,2297.171875,1.0,279.90093994140625,283.37176513671875,297.899658203125,301.29400634765625,293.1499938964844,293.1499938964844,279.95001220703125,35332.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306465148925781,1.0,0.0,0.0,3.639056921005249,3.639080762863159,8.836311167215172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.259765625,0.0,1516.0482177734375,1895.4371337890625,0.0,2754.465087890625,0.9042073488235474,1.0,0.0,3.0,1.0,0.0
18036960,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7685580849647522,0.2933593690395355,0.2675597071647644,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8993711471557617,0.4753033816814422,0.4530589580535888,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.6971631646156311,0.458406925201416,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8447975516319275,0.3931337594985962,0.3757165968418121,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6705327033996582,0.1929835081100464,0.8873429894447327,284.9626159667969,284.95001220703125,298.5700378417969,294.905029296875,297.4035339355469,297.0058898925781,284.960205078125,1.0,0.5643123984336853,0.3556004464626312,0.3556004464626312,1.0,1.0,-2.932171106338501,0.7423481941223145,2.1898229122161865,0.082036979496479,0.9181135296821594,0.9181135296821594,0.0,184.11105346679688,148.0,52577.6640625,0.0,2231.740234375,1.0,279.9425964355469,283.35809326171875,297.8746643066406,301.2848205566406,293.1499938964844,293.1499938964844,279.6499938964844,34829.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274796009063721,1.0,0.0,0.0,3.6809587478637695,3.680982828140259,9.040973054652568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3310546875,0.0,1559.050048828125,1895.4371337890625,0.0,2724.99560546875,0.9110347032546996,1.0,0.0,3.0,1.0,0.0
18037020,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7772195935249329,0.2905819416046142,0.2649077177047729,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9104437232017516,0.4713644087314605,0.4491977095603943,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.7005391120910645,0.4390444755554199,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8543268442153931,0.3900239467620849,0.372612327337265,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6778320670127869,0.1907872706651687,0.8763419985771179,284.8750305175781,284.95001220703125,298.55328369140625,294.8468322753906,297.40301513671875,297.0111999511719,284.8760070800781,1.0,0.5517736673355103,0.3566766083240509,0.3566766083240509,1.0,1.0,-2.884118795394897,0.7297801971435547,2.1543385982513428,0.0793549343943595,0.8088805079460144,0.8088805079460144,0.0,173.7210693359375,151.0,51872.265625,0.0,2097.94677734375,1.0,279.6585998535156,283.2734069824219,297.8502502441406,301.2855224609375,293.1499938964844,293.1499938964844,279.95001220703125,41691.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323116898536682,1.0,0.0,0.0,3.4284048080444336,3.4284279346466064,7.842915010769502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.92919921875,0.0,1340.32177734375,1895.4371337890625,0.0,2769.975830078125,0.8612916469573975,1.0,0.0,3.0,1.0,0.0
18037080,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7772195935249329,0.2905819416046142,0.2649077177047729,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9104437232017516,0.4713644087314605,0.4491977095603943,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.7005391120910645,0.4390444755554199,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8543268442153931,0.3900239467620849,0.372612327337265,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6778320670127869,0.1907872706651687,0.8763419985771179,284.8750305175781,284.95001220703125,298.55328369140625,294.8468322753906,297.40301513671875,297.0111999511719,284.8760070800781,1.0,0.5517736673355103,0.3566766083240509,0.3566766083240509,1.0,1.0,-2.884118795394897,0.7297801971435547,2.1543385982513428,0.0793549343943595,0.8088805079460144,0.8088805079460144,0.0,173.7210693359375,151.0,51872.265625,0.0,2097.94677734375,1.0,279.6585998535156,283.2734069824219,297.8502502441406,301.2855224609375,293.1499938964844,293.1499938964844,279.95001220703125,41691.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323116898536682,1.0,0.0,0.0,3.4284048080444336,3.4284279346466064,7.842915010769502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.92919921875,0.0,1340.32177734375,1895.4371337890625,0.0,2769.975830078125,0.8612916469573975,1.0,0.0,3.0,1.0,0.0
18037140,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7821752429008484,0.2886669933795929,0.2628303170204162,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9171107411384584,0.4683517217636108,0.4459681510925293,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.7055200338363647,0.4275502562522888,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8598194122314453,0.3876727819442749,0.3700308799743652,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6816283464431763,0.1890120506286621,0.8669273257255554,284.9688720703125,284.95001220703125,298.5373229980469,294.7862548828125,297.4154357910156,297.0329284667969,284.9681701660156,1.0,0.5438826084136963,0.3577527403831482,0.3577527403831482,1.0,1.0,-2.8494839668273926,0.7214534282684326,2.12803053855896,0.0781003758311271,0.8742772340774536,0.8742772340774536,0.0,167.5064239501953,154.0,50448.67578125,0.0,2010.2034912109373,1.0,279.9403991699219,283.3918762207031,297.7413635253906,301.0117492675781,293.1499938964844,293.1499938964844,280.25,35120.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192650675773621,1.0,0.0,0.0,3.492755889892578,3.4927780628204346,8.140099794218258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.068359375,0.0,1358.86865234375,1895.4371337890625,0.0,2648.761962890625,0.8694045543670654,1.0,0.0,3.0,1.0,0.0
18037200,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7821752429008484,0.2886669933795929,0.2628303170204162,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9171107411384584,0.4683517217636108,0.4459681510925293,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.7055200338363647,0.4275502562522888,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8598194122314453,0.3876727819442749,0.3700308799743652,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6816283464431763,0.1890120506286621,0.8669273257255554,284.9688720703125,284.95001220703125,298.5373229980469,294.7862548828125,297.4154357910156,297.0329284667969,284.9681701660156,1.0,0.5438826084136963,0.3577527403831482,0.3577527403831482,1.0,1.0,-2.8494839668273926,0.7214534282684326,2.12803053855896,0.0781003758311271,0.8742772340774536,0.8742772340774536,0.0,167.5064239501953,154.0,50448.67578125,0.0,2010.2034912109373,1.0,279.9403991699219,283.3918762207031,297.7413635253906,301.0117492675781,293.1499938964844,293.1499938964844,280.25,35120.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192650675773621,1.0,0.0,0.0,3.492755889892578,3.4927780628204346,8.140099794218258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.068359375,0.0,1358.86865234375,1895.4371337890625,0.0,2648.761962890625,0.8694045543670654,1.0,0.0,3.0,1.0,0.0
18037260,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7840490341186523,0.2869096100330353,0.2611635327339172,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9196654558181764,0.4655618965625763,0.4432398378849029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7091255187988281,0.4218752086162567,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8619821071624756,0.3855372667312622,0.3679088652133941,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6827272772789001,0.1874388754367828,0.8593026995658875,285.031982421875,284.95001220703125,298.52197265625,294.7236633300781,297.4279479980469,297.0537414550781,285.02850341796875,1.0,0.5389555096626282,0.3591209948062897,0.3591209948062897,1.0,1.0,-2.8256595134735107,0.717239499092102,2.108419895172119,0.0798713415861129,0.9711373448371888,0.9711373448371888,0.0,164.29058837890625,157.0,49577.8671875,0.0,1956.0479736328125,1.0,280.2409362792969,283.4750671386719,297.6912841796875,300.88702392578125,293.1499938964844,293.1499938964844,279.95001220703125,31661.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098839521408081,1.0,0.0,0.0,3.668532371520996,3.668555736541748,8.980034067462839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.8994140625,0.0,1521.260498046875,1895.4371337890625,0.0,2562.12451171875,0.9062116146087646,1.0,0.0,3.0,1.0,0.0
18037320,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7840490341186523,0.2869096100330353,0.2611635327339172,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9196654558181764,0.4655618965625763,0.4432398378849029,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7091255187988281,0.4218752086162567,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8619821071624756,0.3855372667312622,0.3679088652133941,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6827272772789001,0.1874388754367828,0.8593026995658875,285.031982421875,284.95001220703125,298.52197265625,294.7236633300781,297.4279479980469,297.0537414550781,285.02850341796875,1.0,0.5389555096626282,0.3591209948062897,0.3591209948062897,1.0,1.0,-2.8256595134735107,0.717239499092102,2.108419895172119,0.0798713415861129,0.9711373448371888,0.9711373448371888,0.0,164.29058837890625,157.0,49577.8671875,0.0,1956.0479736328125,1.0,280.2409362792969,283.4750671386719,297.6912841796875,300.88702392578125,293.1499938964844,293.1499938964844,279.95001220703125,31661.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098839521408081,1.0,0.0,0.0,3.668532371520996,3.668555736541748,8.980034067462839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.8994140625,0.0,1521.260498046875,1895.4371337890625,0.0,2562.12451171875,0.9062116146087646,1.0,0.0,3.0,1.0,0.0
18037380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7816752195358276,0.2839739620685577,0.2588147819042206,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.916924238204956,0.4614865481853485,0.4397445917129516,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7091652154922485,0.4218074083328247,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8599092364311218,0.382333368062973,0.3651764690876007,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6802611947059631,0.1852843910455703,0.8504655957221985,284.877197265625,284.95001220703125,298.5071105957031,294.6594543457031,297.4218444824219,297.0494384765625,284.8797912597656,1.0,0.5358652472496033,0.3604892492294311,0.3604892492294311,1.0,1.0,-2.8046517372131348,0.7138910293579102,2.0907607078552246,0.0822214409708976,0.8420756459236145,0.8420756459236145,0.0,163.5359649658203,160.0,49846.8125,0.0,1918.9158935546875,1.0,279.9574279785156,283.3187561035156,297.69146728515625,300.9877319335937,293.1499938964844,293.1499938964844,280.25,39650.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210108280181885,1.0,0.0,0.0,3.540787696838379,3.540811538696289,8.365523171960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.29052734375,0.0,1441.519775390625,1895.4371337890625,0.0,2664.936279296875,0.883745014667511,1.0,0.0,3.0,1.0,0.0
18037440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7816752195358276,0.2839739620685577,0.2588147819042206,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.916924238204956,0.4614865481853485,0.4397445917129516,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7091652154922485,0.4218074083328247,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8599092364311218,0.382333368062973,0.3651764690876007,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6802611947059631,0.1852843910455703,0.8504655957221985,284.877197265625,284.95001220703125,298.5071105957031,294.6594543457031,297.4218444824219,297.0494384765625,284.8797912597656,1.0,0.5358652472496033,0.3604892492294311,0.3604892492294311,1.0,1.0,-2.8046517372131348,0.7138910293579102,2.0907607078552246,0.0822214409708976,0.8420756459236145,0.8420756459236145,0.0,163.5359649658203,160.0,49846.8125,0.0,1918.9158935546875,1.0,279.9574279785156,283.3187561035156,297.69146728515625,300.9877319335937,293.1499938964844,293.1499938964844,280.25,39650.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210108280181885,1.0,0.0,0.0,3.540787696838379,3.540811538696289,8.365523171960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.29052734375,0.0,1441.519775390625,1895.4371337890625,0.0,2664.936279296875,0.883745014667511,1.0,0.0,3.0,1.0,0.0
18037500,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7796381711959839,0.2828142046928406,0.257592499256134,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9144442677497864,0.4597436487674713,0.4379085302352905,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7089597582817078,0.4230397641658783,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.857965886592865,0.380969226360321,0.3637310564517975,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6781885027885437,0.1842740774154663,0.8456491827964783,285.00006103515625,284.95001220703125,298.4997863769531,294.6268615722656,297.4194641113281,297.0479431152344,285.0031433105469,1.0,0.534762442111969,0.3611733615398407,0.3611733615398407,1.0,1.0,-2.794927835464477,0.7124720215797424,2.082455635070801,0.0831294655799865,0.9197335243225098,0.9197335243225098,0.0,163.69691467285156,160.0,48908.21484375,0.0,1904.3251953125,1.0,280.1988525390625,283.4573974609375,297.595947265625,300.7315368652344,293.1499938964844,293.1499938964844,280.25,34637.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145505785942078,1.0,0.0,0.0,3.5790555477142334,3.5790786743164062,8.547324341634521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.02197265625,0.0,1445.66455078125,1895.4371337890625,0.0,2605.160888671875,0.8903732299804688,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7779013514518738,0.2818012237548828,0.2566837668418884,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9122294783592224,0.4581630527973175,0.4364180266857147,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.7086815237998962,0.4243184626102447,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.856226921081543,0.3797470927238464,0.3625765740871429,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6762844920158386,0.183345153927803,0.8415010571479797,284.9888610839844,284.95001220703125,298.4925537109375,294.593994140625,297.417724609375,297.0475158691406,284.9866943359375,1.0,0.5339625477790833,0.3617020845413208,0.3617020845413208,1.0,1.0,-2.787205457687378,0.7113455533981323,2.075860023498535,0.0834884867072105,0.9282608032226562,0.9282608032226562,0.0,163.9342803955078,163.0,48844.49609375,0.0,1893.319580078125,1.0,280.2421264648437,283.4462585449219,297.5692749023437,300.73553466796875,293.1499938964844,293.1499938964844,279.95001220703125,33665.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120887279510498,1.0,0.0,0.0,3.645572185516357,3.645595788955689,8.867980341165094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.6298828125,0.0,1510.8021240234375,1895.4371337890625,0.0,2582.44140625,0.9023982286453248,1.0,0.0,3.0,1.0,0.0
18037620,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7725541591644287,0.2789140045642853,0.2543725073337555,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.905755579471588,0.4540702700614929,0.4328845739364624,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.7059914469718933,0.4291456341743469,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.850973904132843,0.3765226602554321,0.3598188459873199,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6709528565406799,0.1810560971498489,0.8321852684020996,284.88555908203125,284.95001220703125,298.4781799316406,294.5276794433594,297.4033203125,297.0321044921875,284.8883361816406,1.0,0.5328823924064636,0.3627595603466034,0.3627595603466034,1.0,1.0,-2.771472930908203,0.7089658975601196,2.062507152557373,0.0834323018789291,0.8221475481987,0.8221475481987,0.0,165.3246307373047,166.0,48890.80078125,0.0,1875.3369140625,1.0,279.9580078125,283.34033203125,297.5504150390625,300.7876281738281,293.1499938964844,293.1499938964844,280.25,40654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209092020988464,1.0,0.0,0.0,3.4517035484313965,3.4517266750335693,7.94987499830313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.41357421875,0.0,1356.4769287109375,1895.4371337890625,0.0,2663.99462890625,0.8654731512069702,1.0,0.0,3.0,1.0,0.0
18037680,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7725541591644287,0.2789140045642853,0.2543725073337555,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.905755579471588,0.4540702700614929,0.4328845739364624,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.7059914469718933,0.4291456341743469,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.850973904132843,0.3765226602554321,0.3598188459873199,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6709528565406799,0.1810560971498489,0.8321852684020996,284.88555908203125,284.95001220703125,298.4781799316406,294.5276794433594,297.4033203125,297.0321044921875,284.8883361816406,1.0,0.5328823924064636,0.3627595603466034,0.3627595603466034,1.0,1.0,-2.771472930908203,0.7089658975601196,2.062507152557373,0.0834323018789291,0.8221475481987,0.8221475481987,0.0,165.3246307373047,166.0,48890.80078125,0.0,1875.3369140625,1.0,279.9580078125,283.34033203125,297.5504150390625,300.7876281738281,293.1499938964844,293.1499938964844,280.25,40654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209092020988464,1.0,0.0,0.0,3.4517035484313965,3.4517266750335693,7.94987499830313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.41357421875,0.0,1356.4769287109375,1895.4371337890625,0.0,2663.99462890625,0.8654731512069702,1.0,0.0,3.0,1.0,0.0
18037740,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7672397494316101,0.276775598526001,0.2523598074913025,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8994666337966919,0.45075124502182,0.4296507835388183,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7034083604812622,0.4345881640911102,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8456363081932068,0.3739430606365204,0.3573057651519775,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6654688119888306,0.1790479868650436,0.8231739401817322,284.9895935058594,284.95001220703125,298.4638366699219,294.4608764648437,297.39422607421875,297.0235595703125,284.9882202148437,1.0,0.5323382019996643,0.3638170063495636,0.3638170063495636,1.0,1.0,-2.757853507995605,0.7072206139564514,2.050632953643799,0.0841042920947074,0.9061225056648254,0.9061225056648254,0.0,167.10630798339844,169.0,47972.5,0.0,1862.6195068359373,1.0,280.2408142089844,283.4597473144531,297.431396484375,300.5409240722656,293.1499938964844,293.1499938964844,279.95001220703125,33819.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108599781990051,1.0,0.0,0.0,3.562774658203125,3.5627975463867188,8.469738759231404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1474609375,0.0,1422.34716796875,1895.4371337890625,0.0,2571.114990234375,0.8840741515159607,1.0,0.0,3.0,1.0,0.0
18037800,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7672397494316101,0.276775598526001,0.2523598074913025,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8994666337966919,0.45075124502182,0.4296507835388183,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7034083604812622,0.4345881640911102,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8456363081932068,0.3739430606365204,0.3573057651519775,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6654688119888306,0.1790479868650436,0.8231739401817322,284.9895935058594,284.95001220703125,298.4638366699219,294.4608764648437,297.39422607421875,297.0235595703125,284.9882202148437,1.0,0.5323382019996643,0.3638170063495636,0.3638170063495636,1.0,1.0,-2.757853507995605,0.7072206139564514,2.050632953643799,0.0841042920947074,0.9061225056648254,0.9061225056648254,0.0,167.10630798339844,169.0,47972.5,0.0,1862.6195068359373,1.0,280.2408142089844,283.4597473144531,297.431396484375,300.5409240722656,293.1499938964844,293.1499938964844,279.95001220703125,33819.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108599781990051,1.0,0.0,0.0,3.562774658203125,3.5627975463867188,8.469738759231404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1474609375,0.0,1422.34716796875,1895.4371337890625,0.0,2571.114990234375,0.8840741515159607,1.0,0.0,3.0,1.0,0.0
18037860,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7610697746276855,0.2738938629627228,0.2500706911087036,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8922452330589294,0.4466403126716614,0.4261146485805511,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6988292336463928,0.4412442445755005,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8395166397094727,0.3707047700881958,0.3545539081096649,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6593589186668396,0.1767078638076782,0.8137176036834717,284.8970642089844,284.95001220703125,298.44940185546875,294.3939819335937,297.37841796875,297.0062255859375,284.8985900878906,1.0,0.5321454405784607,0.3648262321949005,0.3648262321949005,1.0,1.0,-2.7441835403442383,0.7052735686302185,2.038909912109375,0.0852705463767051,0.8120015859603882,0.8120015859603882,0.0,169.4737548828125,157.0,48041.2265625,0.0,1852.6541748046875,1.0,279.95928955078125,283.36181640625,297.4146728515625,300.5959167480469,293.1499938964844,293.1499938964844,280.25,40219.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193365335464478,1.0,0.0,0.0,3.373666286468506,3.3736884593963623,7.594471753691323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.40576171875,0.0,1276.0960693359375,1895.4371337890625,0.0,2649.423583984375,0.8481126427650452,1.0,0.0,3.0,1.0,0.0
18037920,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7610697746276855,0.2738938629627228,0.2500706911087036,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8922452330589294,0.4466403126716614,0.4261146485805511,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6988292336463928,0.4412442445755005,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8395166397094727,0.3707047700881958,0.3545539081096649,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6593589186668396,0.1767078638076782,0.8137176036834717,284.8970642089844,284.95001220703125,298.44940185546875,294.3939819335937,297.37841796875,297.0062255859375,284.8985900878906,1.0,0.5321454405784607,0.3648262321949005,0.3648262321949005,1.0,1.0,-2.7441835403442383,0.7052735686302185,2.038909912109375,0.0852705463767051,0.8120015859603882,0.8120015859603882,0.0,169.4737548828125,157.0,48041.2265625,0.0,1852.6541748046875,1.0,279.95928955078125,283.36181640625,297.4146728515625,300.5959167480469,293.1499938964844,293.1499938964844,280.25,40219.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193365335464478,1.0,0.0,0.0,3.373666286468506,3.3736884593963623,7.594471753691323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.40576171875,0.0,1276.0960693359375,1895.4371337890625,0.0,2649.423583984375,0.8481126427650452,1.0,0.0,3.0,1.0,0.0
