time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7606877088546753,0.2716566026210785,0.2478642016649246,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.891996443271637,0.4431943595409393,0.4226551353931427,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6955538392066956,0.4380176365375519,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8394100666046143,0.3680040538311004,0.3518191874027252,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6582193970680237,0.1746081262826919,0.803684651851654,284.9820251464844,284.95001220703125,298.4346618652344,294.3273620605469,297.3699951171875,296.9995422363281,284.9800720214844,1.0,0.5269665718078613,0.3658354878425598,0.3658354878425598,1.0,1.0,-2.718169689178467,0.699160099029541,2.0190093517303467,0.0857344791293144,0.883783757686615,0.883783757686615,0.0,167.18841552734375,160.0,46997.0,0.0,1802.40869140625,1.0,280.2401428222656,283.4661865234375,297.2965087890625,300.34912109375,293.1499938964844,293.1499938964844,280.54998779296875,33985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809196949005127,1.0,0.0,0.0,3.4829084873199463,3.4829306602478027,8.094265240288223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.3232421875,0.0,1340.7156982421875,1895.4371337890625,0.0,2555.7998046875,0.8661951422691345,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7606877088546753,0.2716566026210785,0.2478642016649246,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.891996443271637,0.4431943595409393,0.4226551353931427,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6955538392066956,0.4380176365375519,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8394100666046143,0.3680040538311004,0.3518191874027252,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6582193970680237,0.1746081262826919,0.803684651851654,284.9820251464844,284.95001220703125,298.4346618652344,294.3273620605469,297.3699951171875,296.9995422363281,284.9800720214844,1.0,0.5269665718078613,0.3658354878425598,0.3658354878425598,1.0,1.0,-2.718169689178467,0.699160099029541,2.0190093517303467,0.0857344791293144,0.883783757686615,0.883783757686615,0.0,167.18841552734375,160.0,46997.0,0.0,1802.40869140625,1.0,280.2401428222656,283.4661865234375,297.2965087890625,300.34912109375,293.1499938964844,293.1499938964844,280.54998779296875,33985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809196949005127,1.0,0.0,0.0,3.4829084873199463,3.4829306602478027,8.094265240288223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.3232421875,0.0,1340.7156982421875,1895.4371337890625,0.0,2555.7998046875,0.8661951422691345,1.0,0.0,3.0,1.0,0.0
18038100,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.760154664516449,0.2706287801265716,0.2468708157539367,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8914112448692322,0.4415781795978546,0.4210523068904876,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.6946882009506226,0.4371918141841888,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8389611840248108,0.3667409420013428,0.3505592346191406,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6573517918586731,0.1736332774162292,0.799066960811615,285.0716247558594,284.95001220703125,298.4271240234375,294.2943115234375,297.3681030273437,296.9992980957031,285.0740051269531,1.0,0.5253196358680725,0.3663401007652282,0.3663401007652282,1.0,1.0,-2.706984281539917,0.6966820359230042,2.0103023052215576,0.0862693563103675,0.967390775680542,0.967390775680542,0.0,166.4604034423828,160.0,46128.3125,0.0,1782.2470703125,1.0,280.4952087402344,283.5775451660156,297.2384948730469,300.17120361328125,293.1499938964844,293.1499938964844,280.54998779296875,31364.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023030161857605,1.0,0.0,0.0,3.569040060043335,3.5690624713897705,8.499554269292275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.98974609375,0.0,1411.031005859375,1895.4371337890625,0.0,2492.5,0.8850917220115662,1.0,0.0,3.0,1.0,0.0
18038160,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7592334747314453,0.269624650478363,0.2460009455680847,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8903035521507263,0.4399974644184112,0.4195957779884338,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6937903761863708,0.4372614026069641,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8380628824234009,0.3655044734477997,0.3494213223457336,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6561420559883118,0.1726921945810318,0.7948669791221619,285.0453491210937,284.95001220703125,298.41949462890625,294.261474609375,297.3666381835937,296.9994812011719,285.041015625,1.0,0.5240374207496643,0.3669236302375793,0.3669236302375793,1.0,1.0,-2.6978559494018555,0.695068895816803,2.0027871131896973,0.0870957374572753,0.9875800013542176,0.9875800013542176,0.0,166.18540954589844,148.0,46171.1796875,0.0,1767.362060546875,1.0,280.5415344238281,283.5489501953125,297.2332458496094,300.21661376953125,293.1499938964844,293.1499938964844,280.25,31018.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006700873374939,1.0,0.0,0.0,3.6756393909454346,3.6756627559661865,9.014862598633044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.001953125,0.0,1524.3482666015625,1895.4371337890625,0.0,2477.55322265625,0.907309889793396,1.0,0.0,3.0,1.0,0.0
18038220,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7603002190589905,0.2664465010166168,0.2433531433343887,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8920490145683289,0.4355701208114624,0.4156767725944519,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.6905065178871155,0.4307117164134979,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8396465182304382,0.3619351685047149,0.3462607562541961,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6564738750457764,0.1702314019203186,0.784129798412323,284.86090087890625,284.95001220703125,298.4037780761719,294.1966552734375,297.35650634765625,296.99102783203125,284.8634948730469,1.0,0.5169655680656433,0.3680907189846039,0.3680907189846039,1.0,1.0,-2.665414333343506,0.6871634721755981,1.9782509803771973,0.0862554684281349,0.8390385508537292,0.8390385508537292,0.0,162.25143432617188,151.0,46329.2109375,0.0,1701.715087890625,1.0,280.2570495605469,283.3684997558594,297.2340393066406,300.3147277832031,293.1499938964844,293.1499938964844,280.54998779296875,40003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130513429641724,1.0,0.0,0.0,3.554379940032959,3.55440354347229,8.429871627413377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.3701171875,0.0,1458.5380859375,1895.4371337890625,0.0,2591.32080078125,0.8864809274673462,1.0,0.0,3.0,1.0,0.0
18038280,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7603002190589905,0.2664465010166168,0.2433531433343887,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8920490145683289,0.4355701208114624,0.4156767725944519,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.6905065178871155,0.4307117164134979,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8396465182304382,0.3619351685047149,0.3462607562541961,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6564738750457764,0.1702314019203186,0.784129798412323,284.86090087890625,284.95001220703125,298.4037780761719,294.1966552734375,297.35650634765625,296.99102783203125,284.8634948730469,1.0,0.5169655680656433,0.3680907189846039,0.3680907189846039,1.0,1.0,-2.665414333343506,0.6871634721755981,1.9782509803771973,0.0862554684281349,0.8390385508537292,0.8390385508537292,0.0,162.25143432617188,151.0,46329.2109375,0.0,1701.715087890625,1.0,280.2570495605469,283.3684997558594,297.2340393066406,300.3147277832031,293.1499938964844,293.1499938964844,280.54998779296875,40003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130513429641724,1.0,0.0,0.0,3.554379940032959,3.55440354347229,8.429871627413377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.3701171875,0.0,1458.5380859375,1895.4371337890625,0.0,2591.32080078125,0.8864809274673462,1.0,0.0,3.0,1.0,0.0
18038340,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.759255051612854,0.2640713155269623,0.2409295588731765,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8910800218582153,0.4319556355476379,0.4119557738304138,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6890146136283875,0.4282101094722748,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8388644456863403,0.3590094745159149,0.3432314097881317,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.654766321182251,0.1680541038513183,0.7735928297042847,284.9789123535156,284.95001220703125,298.3872985839844,294.13336181640625,297.3519592285156,296.9899597167969,284.9772644042969,1.0,0.512557327747345,0.3692578077316284,0.3692578077316284,1.0,1.0,-2.638704299926758,0.6811936497688293,1.9575107097625728,0.0847378522157669,0.9214112162590028,0.9214112162590028,0.0,160.20286560058594,154.0,45126.828125,0.0,1654.093017578125,1.0,280.5415344238281,283.5049743652344,297.1012878417969,300.0389404296875,293.1499938964844,293.1499938964844,280.25,34074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023129105567932,1.0,0.0,0.0,3.640614032745361,3.640637636184693,8.843874752528791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6279296875,0.0,1508.3779296875,1895.4371337890625,0.0,2492.590576171875,0.9016671180725098,1.0,0.0,3.0,1.0,0.0
18038400,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.759255051612854,0.2640713155269623,0.2409295588731765,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8910800218582153,0.4319556355476379,0.4119557738304138,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6890146136283875,0.4282101094722748,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8388644456863403,0.3590094745159149,0.3432314097881317,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.654766321182251,0.1680541038513183,0.7735928297042847,284.9789123535156,284.95001220703125,298.3872985839844,294.13336181640625,297.3519592285156,296.9899597167969,284.9772644042969,1.0,0.512557327747345,0.3692578077316284,0.3692578077316284,1.0,1.0,-2.638704299926758,0.6811936497688293,1.9575107097625728,0.0847378522157669,0.9214112162590028,0.9214112162590028,0.0,160.20286560058594,154.0,45126.828125,0.0,1654.093017578125,1.0,280.5415344238281,283.5049743652344,297.1012878417969,300.0389404296875,293.1499938964844,293.1499938964844,280.25,34074.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023129105567932,1.0,0.0,0.0,3.640614032745361,3.640637636184693,8.843874752528791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6279296875,0.0,1508.3779296875,1895.4371337890625,0.0,2492.590576171875,0.9016671180725098,1.0,0.0,3.0,1.0,0.0
18038460,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7559654712677002,0.2611173987388611,0.2384814023971557,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8873596787452698,0.4277295172214508,0.4082079827785492,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6855961680412292,0.4295252561569214,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8357185125350952,0.3555613756179809,0.3401833176612854,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6511738300323486,0.1656468659639358,0.7633326053619385,284.8785095214844,284.95001220703125,298.3699951171875,294.0719909667969,297.3441772460937,296.984375,284.8821105957031,1.0,0.5097254514694214,0.3706184327602386,0.3706184327602386,1.0,1.0,-2.6168465614318848,0.6772251725196838,1.939621329307556,0.0846134200692176,0.8113067746162415,0.8113067746162415,0.0,159.95794677734375,157.0,45047.75390625,0.0,1622.115966796875,1.0,280.25811767578125,283.4062805175781,297.0882263183594,300.08367919921875,293.1499938964844,293.1499938964844,280.54998779296875,41469.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809889018535614,1.0,0.0,0.0,3.415836811065674,3.415859699249268,7.785518505443179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.89111328125,0.0,1326.222412109375,1895.4371337890625,0.0,2562.171142578125,0.8583948016166687,1.0,0.0,3.0,1.0,0.0
18038520,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7559654712677002,0.2611173987388611,0.2384814023971557,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8873596787452698,0.4277295172214508,0.4082079827785492,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6855961680412292,0.4295252561569214,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8357185125350952,0.3555613756179809,0.3401833176612854,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6511738300323486,0.1656468659639358,0.7633326053619385,284.8785095214844,284.95001220703125,298.3699951171875,294.0719909667969,297.3441772460937,296.984375,284.8821105957031,1.0,0.5097254514694214,0.3706184327602386,0.3706184327602386,1.0,1.0,-2.6168465614318848,0.6772251725196838,1.939621329307556,0.0846134200692176,0.8113067746162415,0.8113067746162415,0.0,159.95794677734375,157.0,45047.75390625,0.0,1622.115966796875,1.0,280.25811767578125,283.4062805175781,297.0882263183594,300.08367919921875,293.1499938964844,293.1499938964844,280.54998779296875,41469.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809889018535614,1.0,0.0,0.0,3.415836811065674,3.415859699249268,7.785518505443179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.89111328125,0.0,1326.222412109375,1895.4371337890625,0.0,2562.171142578125,0.8583948016166687,1.0,0.0,3.0,1.0,0.0
18038580,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7521265745162964,0.2589153945446014,0.2363667637109756,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8827712535858154,0.4242869317531585,0.4048120677471161,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6820808053016663,0.4324612319469452,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8318249583244324,0.3527598977088928,0.3374174833297729,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6469962000846863,0.1635560542345047,0.7537299394607544,284.9884338378906,284.95001220703125,298.35162353515625,294.012939453125,297.33984375,296.9836120605469,284.9869689941406,1.0,0.5079814195632935,0.3719790279865265,0.3719790279865265,1.0,1.0,-2.598886013031006,0.6744422912597656,1.9244438409805296,0.0862520784139633,0.8967298269271851,0.8967298269271851,0.0,160.60345458984375,145.0,44108.58203125,0.0,1599.92724609375,1.0,280.5404968261719,283.52978515625,296.9726867675781,299.8392028808594,293.1499938964844,293.1499938964844,280.8500061035156,33882.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975083589553833,1.0,0.0,0.0,3.5273239612579346,3.52734637260437,8.302024525619345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.27685546875,0.0,1385.6112060546875,1895.4371337890625,0.0,2448.666748046875,0.8761717677116394,1.0,0.0,3.0,1.0,0.0
18038640,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7521265745162964,0.2589153945446014,0.2363667637109756,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8827712535858154,0.4242869317531585,0.4048120677471161,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6820808053016663,0.4324612319469452,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8318249583244324,0.3527598977088928,0.3374174833297729,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6469962000846863,0.1635560542345047,0.7537299394607544,284.9884338378906,284.95001220703125,298.35162353515625,294.012939453125,297.33984375,296.9836120605469,284.9869689941406,1.0,0.5079814195632935,0.3719790279865265,0.3719790279865265,1.0,1.0,-2.598886013031006,0.6744422912597656,1.9244438409805296,0.0862520784139633,0.8967298269271851,0.8967298269271851,0.0,160.60345458984375,145.0,44108.58203125,0.0,1599.92724609375,1.0,280.5404968261719,283.52978515625,296.9726867675781,299.8392028808594,293.1499938964844,293.1499938964844,280.8500061035156,33882.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975083589553833,1.0,0.0,0.0,3.5273239612579346,3.52734637260437,8.302024525619345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.27685546875,0.0,1385.6112060546875,1895.4371337890625,0.0,2448.666748046875,0.8761717677116394,1.0,0.0,3.0,1.0,0.0
18038700,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7521482706069946,0.2578925490379333,0.2353768646717071,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8828575611114502,0.4226548075675964,0.4031960666179657,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9990000128746032,0.6803939938545227,0.4306115210056305,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8319211602210999,0.3514379262924194,0.3360992074012756,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6465782523155212,0.1625640541315078,0.7490280270576477,285.08306884765625,284.95001220703125,298.3420104980469,293.9844055175781,297.3379821777344,296.9840087890625,285.0866394042969,1.0,0.5053055882453918,0.3726593255996704,0.3726593255996704,1.0,1.0,-2.586310863494873,0.6717963814735413,1.914514422416687,0.0870004743337631,0.9864702820777892,0.9864702820777892,0.0,159.4202117919922,145.0,43227.88671875,0.0,1577.3251953125,1.0,280.79705810546875,283.6465148925781,296.9197692871094,299.6689453125,293.1499938964844,293.1499938964844,280.8500061035156,31277.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897803783416748,1.0,0.0,0.0,3.616250276565552,3.6162731647491455,8.725900215722504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.607421875,0.0,1460.938720703125,1895.4371337890625,0.0,2378.380615234375,0.8956810235977173,1.0,0.0,3.0,1.0,0.0
18038760,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7535056471824646,0.2568987309932709,0.234447494149208,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8845798373222351,0.4210548996925354,0.401652991771698,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.6792777180671692,0.42652228474617,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8334199786186218,0.3501449227333069,0.3348373770713806,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.6472897529602051,0.1616013348102569,0.744407057762146,285.0600891113281,284.95001220703125,298.33209228515625,293.95660400390625,297.3362731933594,296.98492431640625,285.0556945800781,1.0,0.5018406510353088,0.3733077645301819,0.3733077645301819,1.0,1.0,-2.571362257003784,0.6682643890380859,1.9030978679656985,0.087356336414814,1.0,1.0,0.0,157.2220458984375,148.0,43171.19140625,0.0,1547.24560546875,1.0,280.84161376953125,283.6200866699219,296.9213256835937,299.7181091308594,293.1499938964844,293.1499938964844,280.54998779296875,31174.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874950170516968,1.0,0.0,0.0,3.719868421554565,3.719892263412476,9.233119158125193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.12451171875,0.0,1575.4991455078125,1895.4371337890625,0.0,2357.6875,0.9173370599746704,1.0,0.0,3.0,1.0,0.0
18038820,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7515045404434204,0.2537519931793213,0.2319189012050628,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8824576735496521,0.4166025519371032,0.3978021144866943,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6753833889961243,0.4254153072834015,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8316377401351929,0.3464831411838531,0.3316799700260162,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6448860168457031,0.1591436266899109,0.7340742349624634,284.8595886230469,284.95001220703125,298.3112487792969,293.9034423828125,297.3287353515625,296.9814147949219,284.8612365722656,1.0,0.4980966448783874,0.3746046125888824,0.3746046125888824,1.0,1.0,-2.5461528301239014,0.6627515554428101,1.8834012746810915,0.0882550925016403,0.8557823300361633,0.8557823300361633,0.0,155.94924926757812,151.0,43539.25390625,0.0,1507.788818359375,1.0,280.5577087402344,283.4207763671875,296.9401550292969,299.839111328125,293.1499938964844,293.1499938964844,280.8500061035156,39326.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999153733253479,1.0,0.0,0.0,3.631162166595459,3.6311867237091056,8.798012913757702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.05615234375,0.0,1537.0701904296875,1895.4371337890625,0.0,2470.651123046875,0.9027543663978576,1.0,0.0,3.0,1.0,0.0
18038880,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7515045404434204,0.2537519931793213,0.2319189012050628,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8824576735496521,0.4166025519371032,0.3978021144866943,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6753833889961243,0.4254153072834015,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8316377401351929,0.3464831411838531,0.3316799700260162,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6448860168457031,0.1591436266899109,0.7340742349624634,284.8595886230469,284.95001220703125,298.3112487792969,293.9034423828125,297.3287353515625,296.9814147949219,284.8612365722656,1.0,0.4980966448783874,0.3746046125888824,0.3746046125888824,1.0,1.0,-2.5461528301239014,0.6627515554428101,1.8834012746810915,0.0882550925016403,0.8557823300361633,0.8557823300361633,0.0,155.94924926757812,151.0,43539.25390625,0.0,1507.788818359375,1.0,280.5577087402344,283.4207763671875,296.9401550292969,299.839111328125,293.1499938964844,293.1499938964844,280.8500061035156,39326.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999153733253479,1.0,0.0,0.0,3.631162166595459,3.6311867237091056,8.798012913757702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.05615234375,0.0,1537.0701904296875,1895.4371337890625,0.0,2470.651123046875,0.9027543663978576,1.0,0.0,3.0,1.0,0.0
18038940,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7478505373001099,0.2513071596622467,0.2295046001672744,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8781877756118774,0.4128726124763489,0.3940473794937134,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6714044809341431,0.4274481236934662,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8279711604118347,0.3433786928653717,0.3285596072673797,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6409080624580383,0.156884953379631,0.7235946655273438,284.9922180175781,284.95001220703125,298.2889404296875,293.8538513183594,297.3226928710937,296.9801330566406,284.98974609375,1.0,0.4956264495849609,0.375901460647583,0.375901460647583,1.0,1.0,-2.524836301803589,0.6585512161254883,1.86628520488739,0.0889395996928215,0.9508368968963624,0.9508368968963624,0.0,156.09657287597656,139.0,42406.41015625,0.0,1480.20947265625,1.0,280.8429260253906,283.5693054199219,296.8180236816406,299.5819702148437,293.1499938964844,293.1499938964844,280.54998779296875,33623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884949445724487,1.0,0.0,0.0,3.7201988697052,3.7202229499816895,9.234759090759326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.03955078125,0.0,1594.5545654296875,1895.4371337890625,0.0,2366.736083984375,0.919124722480774,1.0,0.0,3.0,1.0,0.0
18039000,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7478505373001099,0.2513071596622467,0.2295046001672744,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8781877756118774,0.4128726124763489,0.3940473794937134,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6714044809341431,0.4274481236934662,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8279711604118347,0.3433786928653717,0.3285596072673797,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6409080624580383,0.156884953379631,0.7235946655273438,284.9922180175781,284.95001220703125,298.2889404296875,293.8538513183594,297.3226928710937,296.9801330566406,284.98974609375,1.0,0.4956264495849609,0.375901460647583,0.375901460647583,1.0,1.0,-2.524836301803589,0.6585512161254883,1.86628520488739,0.0889395996928215,0.9508368968963624,0.9508368968963624,0.0,156.09657287597656,139.0,42406.41015625,0.0,1480.20947265625,1.0,280.8429260253906,283.5693054199219,296.8180236816406,299.5819702148437,293.1499938964844,293.1499938964844,280.54998779296875,33623.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884949445724487,1.0,0.0,0.0,3.7201988697052,3.7202229499816895,9.234759090759326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.03955078125,0.0,1594.5545654296875,1895.4371337890625,0.0,2366.736083984375,0.919124722480774,1.0,0.0,3.0,1.0,0.0
18039060,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7482643127441406,0.2482323199510574,0.2268781810998916,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8791113495826721,0.4084800481796264,0.3900671601295471,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.6664265990257263,0.421823501586914,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.828739583492279,0.3396821022033691,0.3252061605453491,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6403887271881104,0.1543322205543518,0.7122699618339539,284.857666015625,284.95001220703125,298.2649841308594,293.8081970214844,297.31396484375,296.97625732421875,284.86181640625,1.0,0.4888171553611755,0.3773582875728607,0.3773582875728607,1.0,1.0,-2.492523670196533,0.6509390473365784,1.8415846824646,0.0883001387119293,0.8161928057670593,0.8161928057670593,0.0,152.68495178222656,127.0,42262.046875,0.0,1423.6832275390625,1.0,280.5574035644531,283.4423828125,296.8256530761719,299.6492004394531,293.1499938964844,293.1499938964844,280.8500061035156,42208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966314554214478,1.0,0.0,0.0,3.4947168827056885,3.4947404861450195,8.149243626576208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.7890625,0.0,1411.6497802734375,1895.4371337890625,0.0,2440.668212890625,0.8758106827735901,1.0,0.0,3.0,1.0,0.0
18039120,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7482643127441406,0.2482323199510574,0.2268781810998916,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8791113495826721,0.4084800481796264,0.3900671601295471,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.6664265990257263,0.421823501586914,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.828739583492279,0.3396821022033691,0.3252061605453491,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6403887271881104,0.1543322205543518,0.7122699618339539,284.857666015625,284.95001220703125,298.2649841308594,293.8081970214844,297.31396484375,296.97625732421875,284.86181640625,1.0,0.4888171553611755,0.3773582875728607,0.3773582875728607,1.0,1.0,-2.492523670196533,0.6509390473365784,1.8415846824646,0.0883001387119293,0.8161928057670593,0.8161928057670593,0.0,152.68495178222656,127.0,42262.046875,0.0,1423.6832275390625,1.0,280.5574035644531,283.4423828125,296.8256530761719,299.6492004394531,293.1499938964844,293.1499938964844,280.8500061035156,42208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966314554214478,1.0,0.0,0.0,3.4947168827056885,3.4947404861450195,8.149243626576208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.7890625,0.0,1411.6497802734375,1895.4371337890625,0.0,2440.668212890625,0.8758106827735901,1.0,0.0,3.0,1.0,0.0
18039180,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7526892423629761,0.2459355741739273,0.2244148105382919,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.884966254234314,0.4048778414726257,0.386250764131546,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6647209525108337,0.4096425771713257,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8337037563323975,0.3366369903087616,0.3219374716281891,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6430760622024536,0.1520958244800567,0.700760543346405,284.9765014648437,284.95001220703125,298.2392883300781,293.7669677734375,297.3070373535156,296.975830078125,284.97430419921875,1.0,0.4792433679103851,0.378815084695816,0.378815084695816,1.0,1.0,-2.452591180801392,0.6406923532485962,1.811898827552796,0.0862848535180091,0.8982259631156921,0.8982259631156921,0.0,146.40325927734375,130.0,40954.02734375,0.0,1346.9656982421875,1.0,280.8410339355469,283.5793762207031,296.7136535644531,299.3896789550781,293.1499938964844,293.1499938964844,281.1499938964844,34557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814492583274841,1.0,0.0,0.0,3.575570106506348,3.5755932331085205,8.530685136065586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.076171875,0.0,1441.354736328125,1895.4371337890625,0.0,2303.162353515625,0.8874017596244812,1.0,0.0,3.0,1.0,0.0
18039240,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7526892423629761,0.2459355741739273,0.2244148105382919,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.884966254234314,0.4048778414726257,0.386250764131546,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6647209525108337,0.4096425771713257,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8337037563323975,0.3366369903087616,0.3219374716281891,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6430760622024536,0.1520958244800567,0.700760543346405,284.9765014648437,284.95001220703125,298.2392883300781,293.7669677734375,297.3070373535156,296.975830078125,284.97430419921875,1.0,0.4792433679103851,0.378815084695816,0.378815084695816,1.0,1.0,-2.452591180801392,0.6406923532485962,1.811898827552796,0.0862848535180091,0.8982259631156921,0.8982259631156921,0.0,146.40325927734375,130.0,40954.02734375,0.0,1346.9656982421875,1.0,280.8410339355469,283.5793762207031,296.7136535644531,299.3896789550781,293.1499938964844,293.1499938964844,281.1499938964844,34557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814492583274841,1.0,0.0,0.0,3.575570106506348,3.5755932331085205,8.530685136065586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.076171875,0.0,1441.354736328125,1895.4371337890625,0.0,2303.162353515625,0.8874017596244812,1.0,0.0,3.0,1.0,0.0
18039300,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7541046142578125,0.2449240237474441,0.2233830839395523,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8867883086204529,0.4032127559185028,0.3845528066158294,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6648382544517517,0.4053967893123626,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8352567553520203,0.3352545797824859,0.3205063343048095,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6437470316886902,0.1510933637619018,0.695734977722168,285.0762023925781,284.95001220703125,298.2257080078125,293.74810791015625,297.30438232421875,296.9767761230469,285.08160400390625,1.0,0.4759025573730469,0.3795434832572937,0.3795434832572937,1.0,1.0,-2.436442375183105,0.6368513107299805,1.7995911836624146,0.0856135115027427,0.9874168634414672,0.9874168634414672,0.0,144.17445373535156,130.0,39970.25,0.0,1317.8660888671875,1.0,281.0982666015625,283.7059631347656,296.664306640625,299.2130126953125,293.1499938964844,293.1499938964844,281.1499938964844,31910.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714877724647522,1.0,0.0,0.0,3.650654792785645,3.650678157806397,8.892724849829392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.65185546875,0.0,1503.2906494140625,1895.4371337890625,0.0,2214.061279296875,0.904004156589508,1.0,0.0,3.0,1.0,0.0
18039360,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7548490762710571,0.2439799904823303,0.2225023955106735,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8877002000808716,0.4016245901584625,0.3830209970474243,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.6650159955024719,0.4025716781616211,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8360415697097778,0.3339444994926452,0.3192304372787475,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.643856942653656,0.1501525342464447,0.6912503838539124,285.0660095214844,284.95001220703125,298.2116394042969,293.7304992675781,297.3023376464844,296.9783935546875,285.0624694824219,1.0,0.4732105433940887,0.3804152309894562,0.3804152309894562,1.0,1.0,-2.4232256412506104,0.6342889666557312,1.788936734199524,0.0857189819216728,1.0,1.0,0.0,142.6256561279297,133.0,39906.8515625,0.0,1295.435546875,1.0,281.1419982910156,283.69012451171875,296.676025390625,299.26611328125,293.1499938964844,293.1499938964844,280.8500061035156,31636.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672394514083862,1.0,0.0,0.0,3.747844934463501,3.7478690147399902,9.372522526973626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.9248046875,0.0,1611.2542724609375,1895.4371337890625,0.0,2176.3642578125,0.9239810109138488,1.0,0.0,3.0,1.0,0.0
18039420,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7529616355895996,0.240940660238266,0.2200778424739837,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8856619000434875,0.3972414135932922,0.3792323172092438,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.6625440716743469,0.4012758731842041,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8342821598052979,0.3302706480026245,0.3160642087459564,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6414832472801208,0.1477580815553665,0.6811891794204712,284.85986328125,284.95001220703125,298.18194580078125,293.6991882324219,297.2939453125,296.976318359375,284.86151123046875,1.0,0.4692507684230804,0.3821586966514587,0.3821586966514587,1.0,1.0,-2.3983139991760254,0.6296567320823669,1.7686573266983032,0.0863508433103561,0.8625990748405457,0.8625990748405457,0.0,141.32077026367188,136.0,40340.74609375,0.0,1260.334716796875,1.0,280.8572082519531,283.4848327636719,296.7300109863281,299.4225769042969,293.1499938964844,293.1499938964844,281.1499938964844,39269.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785835862159729,1.0,0.0,0.0,3.6656901836395264,3.665714979171753,8.966125619735976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9501953125,0.0,1575.262451171875,1895.4371337890625,0.0,2277.432373046875,0.9104827642440796,1.0,0.0,3.0,1.0,0.0
18039480,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7529616355895996,0.240940660238266,0.2200778424739837,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8856619000434875,0.3972414135932922,0.3792323172092438,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.6625440716743469,0.4012758731842041,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8342821598052979,0.3302706480026245,0.3160642087459564,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6414832472801208,0.1477580815553665,0.6811891794204712,284.85986328125,284.95001220703125,298.18194580078125,293.6991882324219,297.2939453125,296.976318359375,284.86151123046875,1.0,0.4692507684230804,0.3821586966514587,0.3821586966514587,1.0,1.0,-2.3983139991760254,0.6296567320823669,1.7686573266983032,0.0863508433103561,0.8625990748405457,0.8625990748405457,0.0,141.32077026367188,136.0,40340.74609375,0.0,1260.334716796875,1.0,280.8572082519531,283.4848327636719,296.7300109863281,299.4225769042969,293.1499938964844,293.1499938964844,281.1499938964844,39269.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785835862159729,1.0,0.0,0.0,3.6656901836395264,3.665714979171753,8.966125619735976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9501953125,0.0,1575.262451171875,1895.4371337890625,0.0,2277.432373046875,0.9104827642440796,1.0,0.0,3.0,1.0,0.0
18039540,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.7492384314537048,0.0,0.2176751941442489,296.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.8813048005104065,0.0,0.3754613697528839,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.0,0.403066486120224,296.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.8304848074913025,0.0,0.3128565549850464,296.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.637428879737854,0.0,0.6707789897918701,285.002685546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2862243652344,296.9757995605469,285.0001220703125,0.0,0.0,0.3839021623134613,0.3839021623134613,1.0,1.0,-2.376682996749878,0.6260815262794495,1.7506014108657837,0.0874020904302597,0.0,0.0,0.0,141.3462677001953,60.0,39259.58203125,0.0,1235.0543212890625,0.0,281.1432189941406,283.6426696777344,296.6298217773437,299.1934814453125,293.1499938964844,293.1499938964844,278.1499938964844,33432.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.757076978683472,3.757101535797119,9.418753847967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1635.8194580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.7492384314537048,0.0,0.2176751941442489,296.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.8813048005104065,0.0,0.3754613697528839,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.0,0.403066486120224,296.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.8304848074913025,0.0,0.3128565549850464,296.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.637428879737854,0.0,0.6707789897918701,285.002685546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2862243652344,296.9757995605469,285.0001220703125,0.0,0.0,0.3839021623134613,0.3839021623134613,1.0,1.0,-2.376682996749878,0.6260815262794495,1.7506014108657837,0.0874020904302597,0.0,0.0,0.0,141.3462677001953,60.0,39259.58203125,0.0,1235.0543212890625,0.0,281.1432189941406,283.6426696777344,296.6298217773437,299.1934814453125,293.1499938964844,293.1499938964844,278.1499938964844,33432.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.757076978683472,3.757101535797119,9.418753847967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1635.8194580078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0015613797586411,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.4122221767902374,0.0,0.001644218340516,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.4122221767902374,0.0,0.0012144192587584,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.2863958775997162,0.0,0.0016442148480564,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0077993422746658,285.2999572753906,294.1499938964844,298.1287841796875,293.6614990234375,297.0433959960937,297.1240539550781,283.9665222167969,0.0,0.0,0.2952636778354645,0.2952636778354645,1.0,1.0,-0.0166540965437889,0.0043468065559864,0.0123072899878025,-0.0336911715567112,0.0,0.0,0.0,24.907411575317383,60.0,1883.257568359375,0.0,-1.887687540147453e-05,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,4.924368113279343e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9456881947770644e-14,2.946575207679429e-14,1.454607446932156e-19,2.2830706509352483e-12,2.283064362562648e-12,6.121086488465345e-18,0.0,0.0,-0.0,0.0,0.0,3.0834034625126803e-24,1.836050027965876e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0008422182290814,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0013973996974527,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0016779829747974,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0011786364484578,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0027556030545383,285.2796630859375,294.1499938964844,298.110595703125,293.6541748046875,297.1531982421875,297.2649841308594,283.5841064453125,0.0,0.0,0.230341300368309,0.230341300368309,1.0,1.0,-0.0094253122806549,0.0021690428256988,0.0072562689892947,-0.033346876502037,0.0,0.0,0.0,24.945201873779297,60.0,1039.11083984375,0.0,-6.054888672224479e-06,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0996461955059217e-22,2.4803276229537683e-22,3.110769195226217e-25,1.9514150179636484e-18,1.9497891944696762e-18,1.6258952866262382e-21,0.0,0.0,-0.0,0.0,0.0,1.104189558724812e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.930328815244138e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001050058199325,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.810610259184614e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001048196136252,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004948023706674,285.2694396972656,294.1499938964844,298.05914306640625,293.6415405273437,297.1901550292969,297.6071472167969,283.3210144042969,0.0,0.0,0.0767804309725761,0.0767804309725761,1.0,1.0,-0.0010585606796666,3.323249620734714e-05,0.0010253281798213,-0.0301552675664424,0.0,0.0,0.0,24.9892692565918,60.0,213.4508514404297,0.0,-7.640753096893604e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1151672935385744e-32,-3.830604306049315e-32,-1.9982579648565368e-32,-3.1722851070129192e-21,-1.632279986005186e-21,-1.5400050200335373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
