time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.930328815244138e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0001050058199325,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.810610259184614e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001048196136252,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0004948023706674,285.2694396972656,294.1499938964844,298.05914306640625,293.6415405273437,297.1901550292969,297.6071472167969,283.3210144042969,0.0,0.0,0.0767804309725761,0.0767804309725761,1.0,1.0,-0.0010585606796666,3.323249620734714e-05,0.0010253281798213,-0.0301552675664424,0.0,0.0,0.0,24.9892692565918,60.0,213.4508514404297,0.0,-7.640753096893604e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1151672935385744e-32,-3.830604306049315e-32,-1.9982579648565368e-32,-3.1722851070129192e-21,-1.632279986005186e-21,-1.5400050200335373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.786275040823966e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001030548955895,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.611612090840936e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.000103054648207,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0004888404509983,285.2668151855469,294.1499938964844,298.0292053222656,293.63751220703125,297.1981201171875,297.7026062011719,283.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428904788568,2.0043849247031176e-08,0.0010428704554215,-0.0275475140661001,0.0,0.0,0.0,24.98979377746582,60.0,103.02871704101562,0.0,-7.415319913661733e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.287026803512709e-36,8.848951290336363e-36,4.771096169782279e-36,-3.238231152386108e-21,-1.61909073654087e-21,-1.6191404158452373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.697089990368112e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001021158968796,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.54227876313962e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001021155767375,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.000484385062009,285.26416015625,294.1499938964844,297.99658203125,293.6349182128906,297.20562744140625,297.7645263671875,283.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333827231079,9.768083231165292e-09,0.0010333729442209,-0.0246370006352663,0.0,0.0,0.0,24.990345001220703,60.0,57.261348724365234,0.0,-7.280767277961786e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3930706856583015e-42,-5.333341955220254e-42,-2.8754644487945246e-42,-3.238203081559656e-21,-1.6190960881732513e-21,-1.619107094360601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.52823247644119e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001003377692541,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.41095282137394e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.000100337441836,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004759502771776,285.25860595703125,294.1499938964844,297.9237670898437,293.6336364746094,297.21929931640625,297.8246765136719,283.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153851471841,7.662570133959434e-09,0.0010153774637728,-0.0191262029111385,0.0,0.0,0.0,24.99138832092285,60.0,30.546247482299805,0.0,-7.029383652934484e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190976027861893e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.52823247644119e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001003377692541,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.41095282137394e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.000100337441836,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004759502771776,285.25860595703125,294.1499938964844,297.9237670898437,293.6336364746094,297.21929931640625,297.8246765136719,283.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153851471841,7.662570133959434e-09,0.0010153774637728,-0.0191262029111385,0.0,0.0,0.0,24.99138832092285,60.0,30.546247482299805,0.0,-7.029383652934484e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190976027861893e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.441472502658144e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.942412725649774e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.343470497289672e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.942380711436272e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004716165713034,285.2528076171875,294.1499938964844,297.841552734375,293.6370544433594,297.23114013671875,297.8391418457031,283.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061336215585,6.581233336078185e-09,0.0010061271023005,-0.0162939187139272,0.0,0.0,0.0,24.991924285888672,60.0,25.441709518432617,0.0,-6.901927207536573e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190975018119933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.441472502658144e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.942412725649774e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.343470497289672e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.942380711436272e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004716165713034,285.2528076171875,294.1499938964844,297.841552734375,293.6370544433594,297.23114013671875,297.8391418457031,283.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061336215585,6.581233336078185e-09,0.0010061271023005,-0.0162939187139272,0.0,0.0,0.0,24.991924285888672,60.0,25.441709518432617,0.0,-6.901927207536573e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190975018119933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.532265539746732e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001003802171908,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.414086576318368e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001003798970486,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004761518503073,285.2467346191406,294.1499938964844,297.7509155273437,293.6444396972656,297.2411804199219,297.82647705078125,283.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157997021451,7.712351646205207e-09,0.0010157920187339,-0.0192565936595201,0.0,0.0,0.0,24.991363525390625,60.0,24.2164306640625,0.0,-7.035281157641293e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190975018119933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.532265539746732e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0001003802171908,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,7.414086576318368e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001003798970486,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004761518503073,285.2467346191406,294.1499938964844,297.7509155273437,293.6444396972656,297.2411804199219,297.82647705078125,283.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157997021451,7.712351646205207e-09,0.0010157920187339,-0.0192565936595201,0.0,0.0,0.0,24.991363525390625,60.0,24.2164306640625,0.0,-7.035281157641293e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190975018119933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.881588630378246e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001040587740135,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.685784657951444e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001040584465954,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004936011391691,285.2402038574219,294.1499938964844,297.6526794433594,293.6551513671875,297.2494506835937,297.7783203125,283.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530151193961,1.2065070720268524e-08,0.0010530030122026,-0.0306520815938711,0.0,0.0,0.0,24.98920631408692,60.0,23.88663673400879,0.0,-7.560334580603012e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.881588630378246e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001040587740135,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.685784657951444e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001040584465954,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004936011391691,285.2402038574219,294.1499938964844,297.6526794433594,293.6551513671875,297.2494506835937,297.7783203125,283.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530151193961,1.2065070720268524e-08,0.0010530030122026,-0.0306520815938711,0.0,0.0,0.0,24.98920631408692,60.0,23.88663673400879,0.0,-7.560334580603012e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.000101598103356,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001069886056939,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.90218182373792e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001069882709998,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0005074988002888,285.2367248535156,294.1499938964844,297.6010131835937,293.6615295410156,297.2529296875,297.7352600097656,283.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826620273292,1.5532030772646976e-08,0.0010826465440914,-0.0397204458713531,0.0,0.0,0.0,24.98748779296875,60.0,23.919818878173828,0.0,-7.99204329382519e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.000104724043922,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001102803871617,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,8.145313040586188e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001102800451917,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0005231134127825,285.2331237792969,294.1499938964844,297.5477600097656,293.6684875488281,297.2559814453125,297.68115234375,283.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159653076902,1.9427451647402453e-08,0.0011159458663314,-0.0498979240655899,0.0,0.0,0.0,24.98555564880371,60.0,24.03881072998047,0.0,-8.491385017350694e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001100028603104,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001158392769866,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,8.555891690775752e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001158389204647,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0005494820652529,285.2253723144531,294.1499938964844,297.4370422363281,293.6838073730469,297.2605895996094,297.5518493652344,283.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722253402695,2.6006034659076253e-08,0.0011721993796527,-0.0670495480298996,0.0,0.0,0.0,24.9822940826416,60.0,24.373268127441406,0.0,-9.368969955403372e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001100028603104,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001158392769866,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,8.555891690775752e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001158389204647,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0005494820652529,285.2253723144531,294.1499938964844,297.4370422363281,293.6838073730469,297.2605895996094,297.5518493652344,283.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722253402695,2.6006034659076253e-08,0.0011721993796527,-0.0670495480298996,0.0,0.0,0.0,24.9822940826416,60.0,24.373268127441406,0.0,-9.368969955403372e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.000107887397462,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001136115606641,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,8.391351730097085e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001136112186941,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0005389150464907,285.2173156738281,294.1499938964844,297.3214416503906,293.70050048828125,297.2629699707031,297.4267272949219,283.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497128289192,2.3369270962803057e-08,0.0011496894294396,-0.0601810999214649,0.0,0.0,0.0,24.98360252380371,60.0,24.27223396301269,0.0,-9.01204657566268e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.000107887397462,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001136115606641,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,8.391351730097085e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001136112186941,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0005389150464907,285.2173156738281,294.1499938964844,297.3214416503906,293.70050048828125,297.2629699707031,297.4267272949219,283.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497128289192,2.3369270962803057e-08,0.0011496894294396,-0.0601810999214649,0.0,0.0,0.0,24.98360252380371,60.0,24.27223396301269,0.0,-9.01204657566268e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001005937010631,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001059308633557,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,7.824054773664102e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001059305504895,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0005024818819947,285.20947265625,294.1499938964844,297.2017822265625,293.718017578125,297.2629089355469,297.3309326171875,283.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719904676079,1.4279480708978554e-08,0.0010719762649387,-0.0364451669156551,0.0,0.0,0.0,24.98810768127441,60.0,23.22884178161621,0.0,-7.834688631191966e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001005937010631,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001059308633557,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,7.824054773664102e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001059305504895,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0005024818819947,285.20947265625,294.1499938964844,297.2017822265625,293.718017578125,297.2629089355469,297.3309326171875,283.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719904676079,1.4279480708978554e-08,0.0010719762649387,-0.0364451669156551,0.0,0.0,0.0,24.98810768127441,60.0,23.22884178161621,0.0,-7.834688631191966e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.522404434392227e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001002763019641,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.406408985843882e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001002760109258,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004756596463266,285.2019958496094,294.1499938964844,297.0790405273437,293.73583984375,297.2605285644531,297.2633361816406,283.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147547582164,7.588039530048718e-09,0.0010147471912205,-0.0189309958368539,0.0,0.0,0.0,24.991424560546875,60.0,21.950328826904297,0.0,-7.020560843784551e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.522404434392227e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001002763019641,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.406408985843882e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001002760109258,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0004756596463266,285.2019958496094,294.1499938964844,297.0790405273437,293.73583984375,297.2605285644531,297.2633361816406,283.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147547582164,7.588039530048718e-09,0.0010147471912205,-0.0189309958368539,0.0,0.0,0.0,24.991424560546875,60.0,21.950328826904297,0.0,-7.020560843784551e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.459602733841166e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.961496107280254e-05,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.357561844401062e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.961467003449798e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0004725226026494,285.1983337402344,294.1499938964844,297.0167541503906,293.74468994140625,297.25848388671875,297.2325439453125,283.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805372709806079e-09,0.001008047023788,-0.01688102632761,0.0,0.0,0.0,24.99181365966797,60.0,21.48716926574707,0.0,-6.928249973725542e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.528277587378398e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001003381403279,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.410976104438305e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001003378492896,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0004759530711453,285.1946105957031,294.1499938964844,296.9540405273437,293.7534484863281,297.255859375,297.195068359375,283.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153615148738,7.661000722691824e-09,0.0010153539478778,-0.019122103229165,0.0,0.0,0.0,24.991390228271484,60.0,21.18985748291016,0.0,-7.029198911823188e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001004154764814,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001057431582012,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.810189708834514e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.000105742852611,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005015918286517,285.1868896484375,294.1499938964844,296.82769775390625,293.7704467773437,297.24884033203125,297.07452392578125,284.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700409766286,1.40566687178989e-08,0.0010700268903747,-0.0358624644577503,0.0,0.0,0.0,24.98821830749512,60.0,21.13579559326172,0.0,-7.80686733037328e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001004154764814,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001057431582012,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.810189708834514e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.000105742852611,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0005015918286517,285.1868896484375,294.1499938964844,296.82769775390625,293.7704467773437,297.24884033203125,297.07452392578125,284.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700409766286,1.40566687178989e-08,0.0010700268903747,-0.0358624644577503,0.0,0.0,0.0,24.98821830749512,60.0,21.13579559326172,0.0,-7.80686733037328e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001062057854142,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001118406653404,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,8.260551112471148e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001118403524742,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0005305154481902,285.1786499023437,294.1499938964844,296.7008972167969,293.7864685058594,297.2391662597656,296.8966064453125,284.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317504104226,2.1272265726679507e-08,0.0011317291064187,-0.0547126978635787,0.0,0.0,0.0,24.9846420288086,60.0,21.556381225585938,0.0,-8.733135814509296e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001062057854142,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001118406653404,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,8.260551112471148e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001118403524742,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0005305154481902,285.1786499023437,294.1499938964844,296.7008972167969,293.7864685058594,297.2391662597656,296.8966064453125,284.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317504104226,2.1272265726679507e-08,0.0011317291064187,-0.0547126978635787,0.0,0.0,0.0,24.9846420288086,60.0,21.556381225585938,0.0,-8.733135814509296e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001050992141244,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001106753697968,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.17448235466145e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001106750642065,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0005249879905022,285.170166015625,294.1499938964844,296.57452392578125,293.8011779785156,297.22686767578125,296.7333984375,284.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119987340644,1.9893002800586146e-08,0.0011199675500392,-0.0511132627725601,0.0,0.0,0.0,24.98532485961914,60.0,21.611167907714844,0.0,-8.552067498612814e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001050992141244,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001106753697968,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.17448235466145e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001106750642065,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0005249879905022,285.170166015625,294.1499938964844,296.57452392578125,293.8011779785156,297.22686767578125,296.7333984375,284.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119987340644,1.9893002800586146e-08,0.0011199675500392,-0.0511132627725601,0.0,0.0,0.0,24.98532485961914,60.0,21.611167907714844,0.0,-8.552067498612814e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.887027408694848e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001041159339365,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.690001802984625e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001041156501742,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004938734346069,285.1620483398437,294.1499938964844,296.4494934082031,293.8143005371094,297.21295166015625,296.62359619140625,284.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536110494285,1.2130485060879437e-08,0.0010535989422351,-0.0308232232928276,0.0,0.0,0.0,24.98917388916016,60.0,20.84427833557129,0.0,-7.568364424059838e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.887027408694848e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001041159339365,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.690001802984625e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001041156501742,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004938734346069,285.1620483398437,294.1499938964844,296.4494934082031,293.8143005371094,297.21295166015625,296.62359619140625,284.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536110494285,1.2130485060879437e-08,0.0010535989422351,-0.0308232232928276,0.0,0.0,0.0,24.98917388916016,60.0,20.84427833557129,0.0,-7.568364424059838e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.60465331445448e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001011423810268,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.470374839613214e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001011421045404,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.000479768437799,285.1581726074219,294.1499938964844,296.38775634765625,293.8201904296875,297.20556640625,296.5846252441406,284.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235124500468,8.611733548491431e-09,0.001023503835313,-0.0216119177639484,0.0,0.0,0.0,24.990917205810547,60.0,20.32042694091797,0.0,-7.142220681544131e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.472046076552942e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.974594286177307e-05,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.367233774857596e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.974567365134136e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004731444932986,285.15435791015625,294.1499938964844,296.3266906738281,293.8255920410156,297.19781494140625,296.551513671875,284.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093696182593,6.959249176929916e-09,0.0010093627497553,-0.0172840785235166,0.0,0.0,0.0,24.991737365722656,60.0,19.863433837890625,0.0,-6.94635104991903e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.60866454988718e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0001011846034089,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.473492587450892e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001011843341984,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004799688758794,285.1466979980469,294.1499938964844,296.2069702148437,293.8348999023437,297.1809997558594,296.473876953125,284.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239084949716,8.661394268472122e-09,0.0010238997638225,-0.0217419900000095,0.0,0.0,0.0,24.99089431762696,60.0,19.374549865722656,0.0,-7.148152292302258e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.60866454988718e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0001011846034089,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.473492587450892e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001011843341984,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004799688758794,285.1466979980469,294.1499938964844,296.2069702148437,293.8348999023437,297.1809997558594,296.473876953125,284.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239084949716,8.661394268472122e-09,0.0010238997638225,-0.0217419900000095,0.0,0.0,0.0,24.99089431762696,60.0,19.374549865722656,0.0,-7.148152292302258e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001022717842715,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.00010769788787,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.95456362538971e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001076976041076,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0005108647164888,285.138671875,294.1499938964844,296.0912780761719,293.842041015625,297.1611633300781,296.3290710449219,284.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898117907345,1.6368574051739415e-08,0.0010897953761741,-0.0419071950018405,0.0,0.0,0.0,24.9870719909668,60.0,19.645421981811523,0.0,-8.098002979295418e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001022717842715,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.00010769788787,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.95456362538971e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001076976041076,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0005108647164888,285.138671875,294.1499938964844,296.0912780761719,293.842041015625,297.1611633300781,296.3290710449219,284.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898117907345,1.6368574051739415e-08,0.0010897953761741,-0.0419071950018405,0.0,0.0,0.0,24.9870719909668,60.0,19.645421981811523,0.0,-8.098002979295418e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001092645325115,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001150616226368,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,8.498448005411774e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001150613243225,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0005457947263494,285.1301574707031,294.1499938964844,295.9804382324219,293.846923828125,297.1384582519531,296.1432800292969,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643320322036,2.5082835364287348e-08,0.0011643068864941,-0.0646457523107528,0.0,0.0,0.0,24.98275184631348,60.0,20.30800437927246,0.0,-9.243216680943078e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001092645325115,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001150616226368,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,8.498448005411774e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001150613243225,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0005457947263494,285.1301574707031,294.1499938964844,295.9804382324219,293.846923828125,297.1384582519531,296.1432800292969,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643320322036,2.5082835364287348e-08,0.0011643068864941,-0.0646457523107528,0.0,0.0,0.0,24.98275184631348,60.0,20.30800437927246,0.0,-9.243216680943078e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
