time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001103006070479,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000116152667033,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,8.57903141877614e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001161523687187,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0005509701441042,285.1213684082031,294.1499938964844,295.8753967285156,293.8494873046875,297.11297607421875,295.9893493652344,284.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753982398658,2.6373863093454023e-08,0.0011753718135878,-0.0680069550871849,0.0,0.0,0.0,24.982112884521484,60.0,20.677780151367188,0.0,-9.419306223890089e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001103006070479,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000116152667033,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,8.57903141877614e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001161523687187,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0005509701441042,285.1213684082031,294.1499938964844,295.8753967285156,293.8494873046875,297.11297607421875,295.9893493652344,284.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753982398658,2.6373863093454023e-08,0.0011753718135878,-0.0680069550871849,0.0,0.0,0.0,24.982112884521484,60.0,20.677780151367188,0.0,-9.419306223890089e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001077207416528,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001134359190473,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,8.378372876904905e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000113435628009,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0005380833172239,285.1170654296875,294.1499938964844,295.8253479003906,293.849853515625,297.09991455078125,295.93072509765625,284.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479082750156,2.315852576373345e-08,0.0011478851083666,-0.0596317686140537,0.0,0.0,0.0,24.983705520629883,60.0,20.549848556518555,0.0,-8.983818844399138e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001046968973241,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001102516325772,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,8.143181185005233e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001102513488149,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0005229787202551,285.1129150390625,294.1499938964844,295.77703857421875,293.8496398925781,297.0868530273437,295.8829345703125,284.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156887048855,1.9390025585153132e-08,0.0011156693799421,-0.0498001687228679,0.0,0.0,0.0,24.98557472229004,60.0,20.234359741210938,0.0,-8.486509983640644e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.908234642352907e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001043391894199,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.706487667746842e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001043389274855,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004949331632815,285.1050109863281,294.1499938964844,295.68621826171875,293.84735107421875,297.06085205078125,295.8083190917969,284.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558529756963,1.239325264634772e-08,0.0010558406356722,-0.0315108150243759,0.0,0.0,0.0,24.989044189453125,60.0,19.38388061523437,0.0,-7.600683460395885e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.908234642352907e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001043391894199,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.706487667746842e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001043389274855,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0004949331632815,285.1050109863281,294.1499938964844,295.68621826171875,293.84735107421875,297.06085205078125,295.8083190917969,284.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558529756963,1.239325264634772e-08,0.0010558406356722,-0.0315108150243759,0.0,0.0,0.0,24.989044189453125,60.0,19.38388061523437,0.0,-7.600683460395885e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.568718814989552e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001007638929877,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.442416244884953e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001007636456051,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004779738083016,285.09747314453125,294.1499938964844,295.6038818359375,293.8425598144531,297.0348815917969,295.75177001953125,284.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196638759225,8.162434284031406e-09,0.00101965572685,-0.0204353183507919,0.0,0.0,0.0,24.991140365600582,60.0,18.604467391967773,0.0,-7.08869620780206e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.568718814989552e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001007638929877,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.442416244884953e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001007636456051,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004779738083016,285.09747314453125,294.1499938964844,295.6038818359375,293.8425598144531,297.0348815917969,295.75177001953125,284.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196638759225,8.162434284031406e-09,0.00101965572685,-0.0204353183507919,0.0,0.0,0.0,24.991140365600582,60.0,18.604467391967773,0.0,-7.08869620780206e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.453620441490784e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.955183486454187e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.352893589995801e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.955159475794062e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000472224492114,285.0901794433594,294.1499938964844,295.5308532714844,293.8352966308594,297.0084228515625,295.70281982421875,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073913726955,6.728073653761157e-09,0.0010073846206068,-0.0166785512119531,0.0,0.0,0.0,24.991851806640625,60.0,18.11441802978516,0.0,-6.919166395391585e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.453620441490784e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.955183486454187e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.352893589995801e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.955159475794062e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000472224492114,285.0901794433594,294.1499938964844,295.5308532714844,293.8352966308594,297.0084228515625,295.70281982421875,284.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073913726955,6.728073653761157e-09,0.0010073846206068,-0.0166785512119531,0.0,0.0,0.0,24.991851806640625,60.0,18.11441802978516,0.0,-6.919166395391585e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.47078224271536e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.973254782380536e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.36624060664326e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.97323077172041e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004730817745439,285.0829772949219,294.1499938964844,295.46807861328125,293.82550048828125,296.9813842773437,295.6517944335937,284.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092144366353,6.9417369630286885e-09,0.001009207451716,-0.0172382146120071,0.0,0.0,0.0,24.991744995117188,60.0,17.846935272216797,0.0,-6.944290475985326e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.47078224271536e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.973254782380536e-05,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.36624060664326e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.97323077172041e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004730817745439,285.0829772949219,294.1499938964844,295.46807861328125,293.82550048828125,296.9813842773437,295.6517944335937,284.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092144366353,6.9417369630286885e-09,0.001009207451716,-0.0172382146120071,0.0,0.0,0.0,24.991744995117188,60.0,17.846935272216797,0.0,-6.944290475985326e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.506504284217954e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001001087148324,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.394023850793019e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001001084747258,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004748661885969,285.07940673828125,294.1499938964844,295.4407958984375,293.81964111328125,296.9675598144531,295.62353515625,284.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130195878446,7.386763201111535e-09,0.001013012137264,-0.0184038449078798,0.0,0.0,0.0,24.99152565002441,60.0,17.779024124145508,0.0,-6.996764767563945e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.547814988764004e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001005437370622,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.426154479617253e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001005434969556,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004769297374878,285.0758361816406,294.1499938964844,295.4164123535156,293.8131408691406,296.9535827636719,295.5939636230469,284.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174209019169,7.90142529183413e-09,0.001017412985675,-0.0197517722845077,0.0,0.0,0.0,24.991270065307617,60.0,17.734764099121094,0.0,-7.057695228240847e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.617782779969276e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.000101280529634,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.480573549401015e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001012802895274,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004804248164873,285.0686950683594,294.1499938964844,295.3767395019531,293.798095703125,296.9253234863281,295.5345458984375,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248767212033,8.77309158653361e-09,0.0010248678736388,-0.0220344699919223,0.0,0.0,0.0,24.99083709716797,60.0,17.671316146850586,0.0,-7.161494153251624e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.617782779969276e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.000101280529634,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.480573549401015e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001012802895274,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004804248164873,285.0686950683594,294.1499938964844,295.3767395019531,293.798095703125,296.9253234863281,295.5345458984375,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248767212033,8.77309158653361e-09,0.0010248678736388,-0.0220344699919223,0.0,0.0,0.0,24.99083709716797,60.0,17.671316146850586,0.0,-7.161494153251624e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.645208774600178e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001015693342196,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.501904474338517e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.000101569101389,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004817948210984,285.0616455078125,294.1499938964844,295.3500061035156,293.7802734375,296.8969116210937,295.4806213378906,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277985129505,9.114665466825045e-09,0.0010277894325554,-0.0229288823902606,0.0,0.0,0.0,24.99066925048828,60.0,17.59149932861328,0.0,-7.202375229553581e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.645208774600178e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001015693342196,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.501904474338517e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.000101569101389,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004817948210984,285.0616455078125,294.1499938964844,295.3500061035156,293.7802734375,296.8969116210937,295.4806213378906,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277985129505,9.114665466825045e-09,0.0010277894325554,-0.0229288823902606,0.0,0.0,0.0,24.99066925048828,60.0,17.59149932861328,0.0,-7.202375229553581e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.63913626037538e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001015053712762,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.497180195059627e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001015051384456,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004814915300812,285.0546875,294.1499938964844,295.3302917480469,293.7613220214844,296.8685913085937,295.43505859375,284.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271517094224,9.038824799745273e-09,0.0010271427454426,-0.0227302964776754,0.0,0.0,0.0,24.990705490112305,60.0,17.470935821533203,0.0,-7.193288098505948e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.63913626037538e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001015053712762,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.497180195059627e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001015051384456,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004814915300812,285.0546875,294.1499938964844,295.3302917480469,293.7613220214844,296.8685913085937,295.43505859375,284.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271517094224,9.038824799745273e-09,0.0010271427454426,-0.0227302964776754,0.0,0.0,0.0,24.990705490112305,60.0,17.470935821533203,0.0,-7.193288098505948e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.627150575397536e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001013791552395,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.487857510568574e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001013789296848,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004808928933925,285.0478515625,294.1499938964844,295.3111267089844,293.7428894042969,296.8404846191406,295.3993835449219,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889316838178729e-09,0.0010258631082251,-0.0223388113081455,0.0,0.0,0.0,24.990779876708984,60.0,17.32480239868164,-0.0,-7.175391658620357e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.627150575397536e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001013791552395,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.487857510568574e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001013789296848,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0004808928933925,285.0478515625,294.1499938964844,295.3111267089844,293.7428894042969,296.8404846191406,295.3993835449219,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258719557896,8.889316838178729e-09,0.0010258631082251,-0.0223388113081455,0.0,0.0,0.0,24.990779876708984,60.0,17.32480239868164,-0.0,-7.175391658620357e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.620028140489012e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001013041473925,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.482316868845373e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001013039218378,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000480537128169,285.04449462890625,294.1499938964844,295.3017578125,293.7338562011719,296.8265075683594,295.3839416503906,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800484785354001e-09,0.0010251036146655,-0.0221062004566192,0.0,0.0,0.0,24.99082374572754,60.0,17.250707626342773,-0.0,-7.164768334178008e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.611796849640086e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001012174616334,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.475914026144892e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0001012172360788,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004801259492523,285.0411376953125,294.1499938964844,295.2925109863281,293.7249450683594,296.8125915527344,295.3696594238281,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242346907034,8.697834452675579e-09,0.0010242259595543,-0.0218373984098434,0.0,0.0,0.0,24.990875244140625,60.0,17.1765079498291,-0.0,-7.15250223493058e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.592908463673666e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001010185515042,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.461222412530333e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001010183259495,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004791824903804,285.0346069335937,294.1499938964844,295.2743530273437,293.7074890136719,296.78497314453125,295.343994140625,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222207056358,8.462317957480536e-09,0.0010222122073173,-0.0212206579744815,0.0,0.0,0.0,24.990991592407227,60.0,17.02855110168457,-0.0,-7.124400269731268e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.592908463673666e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0001010185515042,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.461222412530333e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001010183259495,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004791824903804,285.0346069335937,294.1499938964844,295.2743530273437,293.7074890136719,296.78497314453125,295.343994140625,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222207056358,8.462317957480536e-09,0.0010222122073173,-0.0212206579744815,0.0,0.0,0.0,24.990991592407227,60.0,17.02855110168457,-0.0,-7.124400269731268e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.571876580594108e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001007970640785,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.444863149430603e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001007968457997,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004781319585163,285.0281677246094,294.1499938964844,295.25665283203125,293.6904602050781,296.757568359375,295.3210754394531,284.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200097489918791e-09,0.0010199703974649,-0.0205339603126049,0.0,0.0,0.0,24.99112129211425,60.0,16.881698608398438,-0.0,-7.093176179751026e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.571876580594108e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001007970640785,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.444863149430603e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001007968457997,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004781319585163,285.0281677246094,294.1499938964844,295.25665283203125,293.6904602050781,296.757568359375,295.3210754394531,284.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200097489918791e-09,0.0010199703974649,-0.0205339603126049,0.0,0.0,0.0,24.99112129211425,60.0,16.881698608398438,-0.0,-7.093176179751026e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.549144306220114e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.000100557677797,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.427181117236614e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0001005574595183,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004769965016748,285.0219116210937,294.1499938964844,295.2393798828125,293.6737976074219,296.7304382324219,295.30035400390625,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916690414333516e-09,0.0010175467468798,-0.0197917483747005,0.0,0.0,0.0,24.99126243591309,60.0,16.73702049255371,-0.0,-7.059506401674298e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.549144306220114e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.000100557677797,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.427181117236614e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0001005574595183,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0004769965016748,285.0219116210937,294.1499938964844,295.2393798828125,293.6737976074219,296.7304382324219,295.30035400390625,284.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916690414333516e-09,0.0010175467468798,-0.0197917483747005,0.0,0.0,0.0,24.99126243591309,60.0,16.73702049255371,-0.0,-7.059506401674298e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.525769564788789e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.000100311517599,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.408999954350293e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001003113065962,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004758289142046,285.0157775878906,294.1499938964844,295.2224426269531,293.65753173828125,296.7035522460937,295.28125,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015062443912,7.625277298473065e-09,0.0010150547605007,-0.0190285351127386,0.0,0.0,0.0,24.99140739440918,60.0,16.595216751098633,-0.0,-7.024969050917208e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.525769564788789e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.000100311517599,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,7.408999954350293e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001003113065962,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004758289142046,285.0157775878906,294.1499938964844,295.2224426269531,293.65753173828125,296.7035522460937,295.28125,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015062443912,7.625277298473065e-09,0.0010150547605007,-0.0190285351127386,0.0,0.0,0.0,24.99140739440918,60.0,16.595216751098633,-0.0,-7.024969050917208e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,9.513978875475004e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0001001873533823,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.399828609777614e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001001871423795,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0004752399690914,285.0127868652344,294.1499938964844,295.214111328125,293.6495056152344,296.690185546875,295.2721862792969,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138056240975,7.478288210904793e-09,0.0010137981735169,-0.0186435580253601,0.0,0.0,0.0,24.991479873657227,60.0,16.52545166015625,-0.0,-7.007580649087687e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.502411558059976e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0001000655392999,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.390831888187677e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0001000653282972,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004746621998492,285.0097961425781,294.1499938964844,295.2058410644531,293.6415405273437,296.6768798828125,295.2633972167969,284.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125722037628,7.334086227217541e-09,0.0010125648695975,-0.0182658713310956,0.0,0.0,0.0,24.99155044555664,60.0,16.456783294677734,-0.0,-6.990542544826894e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.480072185397148e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.983028576243667e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,7.373455446213484e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.983008203562348e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0004735463298857,285.0039367675781,294.1499938964844,295.1895751953125,293.6258850097656,296.6504211425781,295.24627685546875,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101903462782,7.05558456104427e-09,0.0010101833613589,-0.0175364129245281,0.0,0.0,0.0,24.99168968200684,60.0,16.32202911376953,-0.0,-6.957695575238176e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.480072185397148e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.983028576243667e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,7.373455446213484e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.983008203562348e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0004735463298857,285.0039367675781,294.1499938964844,295.1895751953125,293.6258850097656,296.6504211425781,295.24627685546875,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101903462782,7.05558456104427e-09,0.0010101833613589,-0.0175364129245281,0.0,0.0,0.0,24.99168968200684,60.0,16.32202911376953,-0.0,-6.957695575238176e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.459494322072716e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.961357864085584e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,7.357449067058042e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.961337491404264e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004725184408016,284.9981994628906,294.1499938964844,295.17352294921875,293.6104431152344,296.62420654296875,295.23004150390625,284.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079962667077,6.799031559978631e-09,0.0010079895146191,-0.0168644189834594,0.0,0.0,0.0,24.991817474365234,60.0,16.19310188293457,-0.0,-6.927505324938465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.459494322072716e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,9.961357864085584e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,7.357449067058042e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.961337491404264e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0004725184408016,284.9981994628906,294.1499938964844,295.17352294921875,293.6104431152344,296.62420654296875,295.23004150390625,284.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079962667077,6.799031559978631e-09,0.0010079895146191,-0.0168644189834594,0.0,0.0,0.0,24.991817474365234,60.0,16.19310188293457,-0.0,-6.927505324938465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,9.441182191949338e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,9.942073666024952e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,7.343205652432516e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.942053293343632e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.000471603765618,284.9926452636719,294.1499938964844,295.15771484375,293.59521484375,296.5982360839844,295.21441650390625,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060436325147,6.570718191767355e-09,0.0010060369968414,-0.0162663739174604,0.0,0.0,0.0,24.99193000793457,60.0,16.070552825927734,-0.0,-6.900692994804558e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
