time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,9.441182191949338e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,9.942073666024952e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,7.343205652432516e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.942053293343632e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.000471603765618,284.9926452636719,294.1499938964844,295.15771484375,293.59521484375,296.5982360839844,295.21441650390625,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060436325147,6.570718191767355e-09,0.0010060369968414,-0.0162663739174604,0.0,0.0,0.0,24.99193000793457,60.0,16.070552825927734,-0.0,-6.900692994804558e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,9.42558326642029e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.925646736519413e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.331072265515104e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.925627091433852e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0004708246269728,284.9872131347656,294.1499938964844,295.14208984375,293.5802001953125,296.572509765625,295.1992492675781,284.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043800575658,6.3762191082616945e-09,0.0010043736547231,-0.0157568883150815,0.0,0.0,0.0,24.99202537536621,60.0,15.954806327819824,-0.0,-6.877893099499488e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,9.42558326642029e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.925646736519413e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.331072265515104e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.925627091433852e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0004708246269728,284.9872131347656,294.1499938964844,295.14208984375,293.5802001953125,296.572509765625,295.1992492675781,284.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043800575658,6.3762191082616945e-09,0.0010043736547231,-0.0157568883150815,0.0,0.0,0.0,24.99202537536621,60.0,15.954806327819824,-0.0,-6.877893099499488e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.418855916010216e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,9.91856213659048e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.325839396798983e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.918542491504924e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004704885941464,284.98455810546875,294.1499938964844,295.13433837890625,293.5727233886719,296.5597229003906,295.1918029785156,284.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036629391834,6.292324883361289e-09,0.001003656652756,-0.0155371269211173,0.0,0.0,0.0,24.992067337036133,60.0,15.899619102478027,-0.0,-6.86807055672034e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.412976214662194e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,9.912370296660812e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.321265729842708e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.912350651575252e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004701949073933,284.9819641113281,294.1499938964844,295.1266174316406,293.5653076171875,296.5470275878906,295.1844177246094,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030356934294,6.218994208495587e-09,0.0010030295234173,-0.0153450341895222,0.0,0.0,0.0,24.99210357666016,60.0,15.846268653869627,-0.0,-6.859490042643301e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.40343743423e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.902324381982908e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.313845708267763e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.902305464493112e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0004697184485848,284.976806640625,294.1499938964844,295.1112365722656,293.5505065917969,296.52166748046875,295.1697082519531,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020178742706,6.100005833786781e-09,0.0010020117042586,-0.0150333354249596,0.0,0.0,0.0,24.992162704467773,60.0,15.743453979492188,-0.0,-6.84557903696259e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.40343743423e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.902324381982908e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.313845708267763e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.902305464493112e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0004697184485848,284.976806640625,294.1499938964844,295.1112365722656,293.5505065917969,296.52166748046875,295.1697082519531,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020178742706,6.100005833786781e-09,0.0010020117042586,-0.0150333354249596,0.0,0.0,0.0,24.992162704467773,60.0,15.743453979492188,-0.0,-6.84557903696259e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.39723540795967e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.895793482428417e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,7.30902174836956e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.89577456493862e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0004694086965173,284.9718017578125,294.1499938964844,295.095947265625,293.5357971191406,296.4965515136719,295.15509033203125,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013558203354,6.022598864063866e-09,0.0010013497667387,-0.0148305604234337,0.0,0.0,0.0,24.99220085144043,60.0,15.648330688476562,-0.0,-6.836537380650044e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.39723540795967e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.895793482428417e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,7.30902174836956e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.89577456493862e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0004694086965173,284.9718017578125,294.1499938964844,295.095947265625,293.5357971191406,296.4965515136719,295.15509033203125,284.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013558203354,6.022598864063866e-09,0.0010013497667387,-0.0148305604234337,0.0,0.0,0.0,24.99220085144043,60.0,15.648330688476562,-0.0,-6.836537380650044e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.393960499437526e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.892343223327772e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.306472980417311e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.892324305837974e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004692451038863,284.9669494628906,294.1499938964844,295.0806884765625,293.5211181640625,296.4715881347656,295.14044189453125,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001005526632,5.98165383891569e-09,0.0010009994730353,-0.0147232990711927,0.0,0.0,0.0,24.99222183227539,60.0,15.559686660766602,-0.0,-6.831756849123849e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,9.393960499437526e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.892343223327772e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.306472980417311e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.892324305837974e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004692451038863,284.9669494628906,294.1499938964844,295.0806884765625,293.5211181640625,296.4715881347656,295.14044189453125,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001005526632,5.98165383891569e-09,0.0010009994730353,-0.0147232990711927,0.0,0.0,0.0,24.99222183227539,60.0,15.559686660766602,-0.0,-6.831756849123849e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.3935064796824e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.891864465316758e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.306119368877262e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.891846275422722e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0004692224611062,284.96221923828125,294.1499938964844,295.0654296875,293.50640869140625,296.4468078613281,295.125732421875,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009559337049,5.975867356511344e-09,0.0010009499965235,-0.0147081408649683,0.0,0.0,0.0,24.992223739624023,60.0,15.477424621582031,-0.0,-6.831081122982141e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.3935064796824e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.891864465316758e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.306119368877262e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.891846275422722e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0004692224611062,284.96221923828125,294.1499938964844,295.0654296875,293.50640869140625,296.4468078613281,295.125732421875,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009559337049,5.975867356511344e-09,0.0010009499965235,-0.0147081408649683,0.0,0.0,0.0,24.992223739624023,60.0,15.477424621582031,-0.0,-6.831081122982141e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.394241351401432e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.892637899611144e-05,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,7.306690531549975e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.89261970971711e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0004692591901402,284.9599304199219,294.1499938964844,295.05780029296875,293.49908447265625,296.4345092773437,295.1183166503906,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010336991399,5.984959638993814e-09,0.0010010276455432,-0.0147319603711366,0.0,0.0,0.0,24.99221992492676,60.0,15.438681602478027,-0.0,-6.832142673829368e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,9.395476809004322e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.89393884083256e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.307650957955047e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.893920650938526e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0004693209193646,284.9576416015625,294.1499938964844,295.0501403808594,293.49169921875,296.4222106933594,295.11083984375,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164666377,6.0002891544286285e-09,0.0010011587291955,-0.0147721171379089,0.0,0.0,0.0,24.992212295532227,60.0,15.401263236999512,-0.0,-6.833932530980746e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.399375267094e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.898043936118484e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.310682849492878e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.898025746224448e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004695157113019,284.9532165527344,294.1499938964844,295.0347595214844,293.4768981933594,296.39776611328125,295.09576416015625,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015789885073,6.0487410635801114e-09,0.0010015729349106,-0.0148990424349904,0.0,0.0,0.0,24.99218940734864,60.0,15.32993221282959,-0.0,-6.839590582785604e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.399375267094e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.898043936118484e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.310682849492878e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.898025746224448e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004695157113019,284.9532165527344,294.1499938964844,295.0347595214844,293.4768981933594,296.39776611328125,295.09576416015625,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015789885073,6.0487410635801114e-09,0.0010015729349106,-0.0148990424349904,0.0,0.0,0.0,24.99218940734864,60.0,15.32993221282959,-0.0,-6.839590582785604e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,9.40470490604639e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.903655882226305e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.314827234949917e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.903637692332268e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004697819822467,284.9489440917969,294.1499938964844,295.019287109375,293.4620056152344,296.3734741210937,295.0804443359375,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115021378150232e-09,0.0010021396446973,-0.0150726698338985,0.0,0.0,0.0,24.99215507507324,60.0,15.262860298156738,-0.0,-6.847334077519919e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,9.40470490604639e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.903655882226305e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.314827234949917e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.903637692332268e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004697819822467,284.9489440917969,294.1499938964844,295.019287109375,293.4620056152344,296.3734741210937,295.0804443359375,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115021378150232e-09,0.0010021396446973,-0.0150726698338985,0.0,0.0,0.0,24.99215507507324,60.0,15.262860298156738,-0.0,-6.847334077519919e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.41092657740228e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.910206426866353e-05,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.319665746763349e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.91018896456808e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004700927820522,284.9447937011719,294.1499938964844,295.0036315917969,293.44696044921875,296.3493347167969,295.0648498535156,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028077522292,6.1924172456429005e-09,0.0010028014658018,-0.015275415033102,0.0,0.0,0.0,24.992116928100582,60.0,15.199101448059082,-0.0,-6.856382128717088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.41092657740228e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.910206426866353e-05,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.319665746763349e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.91018896456808e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004700927820522,284.9447937011719,294.1499938964844,295.0036315917969,293.44696044921875,296.3493347167969,295.0648498535156,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028077522292,6.1924172456429005e-09,0.0010028014658018,-0.015275415033102,0.0,0.0,0.0,24.992116928100582,60.0,15.199101448059082,-0.0,-6.856382128717088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.41749894991517e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.917126590153202e-05,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.324777106987312e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.917109127854928e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0004704211023636,284.9408264160156,294.1499938964844,294.9878234863281,293.4317321777344,296.3253479003906,295.0490417480469,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035069426521,6.2741816186928645e-09,0.0010035006562247,-0.0154896005988121,0.0,0.0,0.0,24.992076873779297,60.0,15.137812614440918,-0.0,-6.865947455025889e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.41749894991517e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.917126590153202e-05,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.324777106987312e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.917109127854928e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0004704211023636,284.9408264160156,294.1499938964844,294.9878234863281,293.4317321777344,296.3253479003906,295.0490417480469,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035069426521,6.2741816186928645e-09,0.0010035006562247,-0.0154896005988121,0.0,0.0,0.0,24.992076873779297,60.0,15.137812614440918,-0.0,-6.865947455025889e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.420708374818788e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.92050627246499e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.327272760448977e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.920489537762478e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004705814353656,284.9388732910156,294.1499938964844,294.9798278808594,293.4240417480469,296.3133544921875,295.0410461425781,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038485052064,6.3141127881749526e-09,0.001003842218779,-0.0155942011624574,0.0,0.0,0.0,24.99205780029297,60.0,15.107521057128906,-0.0,-6.870620694598983e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.42371625569649e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,9.923673496814445e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,7.329611980821937e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,9.923656762111932e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0004707316984422,284.9369506835937,294.1499938964844,294.9717712402344,293.4162902832031,296.3014221191406,295.03302001953125,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041685309261,6.3515299686400795e-09,0.0010041621280834,-0.0156922172755002,0.0,0.0,0.0,24.99203872680664,60.0,15.077425003051758,-0.0,-6.87500190110768e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.428905468666926e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.929137740982696e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.333647226914763e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.929120278684422e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0004709909262601,284.9332275390625,294.1499938964844,294.9554443359375,293.40057373046875,296.27764892578125,295.0168151855469,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047204559668,6.4160650126154906e-09,0.0010047140531241,-0.015861265361309,0.0,0.0,0.0,24.992006301879883,60.0,15.017321586608888,-0.0,-6.882561365273433e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.428905468666926e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.929137740982696e-05,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.333647226914763e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.929120278684422e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0004709909262601,284.9332275390625,294.1499938964844,294.9554443359375,293.40057373046875,296.27764892578125,295.0168151855469,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047204559668,6.4160650126154906e-09,0.0010047140531241,-0.015861265361309,0.0,0.0,0.0,24.992006301879883,60.0,15.017321586608888,-0.0,-6.882561365273433e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.432595106773078e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.933022374752908e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.336516864597797e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.933005640050396e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.000471175299026,284.9296569824219,294.1499938964844,294.9388427734375,293.3846130371094,296.2539978027344,295.0003662109375,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051126591861,6.461923884870657e-09,0.0010051062563434,-0.0159813929349184,0.0,0.0,0.0,24.99198341369629,60.0,14.956583023071287,-0.0,-6.887935199983988e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.432595106773078e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.933022374752908e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.336516864597797e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.933005640050396e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.000471175299026,284.9296569824219,294.1499938964844,294.9388427734375,293.3846130371094,296.2539978027344,295.0003662109375,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051126591861,6.461923884870657e-09,0.0010051062563434,-0.0159813929349184,0.0,0.0,0.0,24.99198341369629,60.0,14.956583023071287,-0.0,-6.887935199983988e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.434502862859516e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.935030539054424e-05,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.337999704759568e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,9.935013804351912e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004712705849669,284.9262390136719,294.1499938964844,294.9219055175781,293.3682861328125,296.2304382324219,294.9837951660156,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053149890154,6.485569858938334e-09,0.0010053085861727,-0.0160433314740657,0.0,0.0,0.0,24.99197196960449,60.0,14.894509315490724,-0.0,-6.890707027196187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.434502862859516e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.935030539054424e-05,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.337999704759568e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,9.935013804351912e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004712705849669,284.9262390136719,294.1499938964844,294.9219055175781,293.3682861328125,296.2304382324219,294.9837951660156,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053149890154,6.485569858938334e-09,0.0010053085861727,-0.0160433314740657,0.0,0.0,0.0,24.99197196960449,60.0,14.894509315490724,-0.0,-6.890707027196187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.434429375687614e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.934952686307952e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,7.337941497098655e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.93493595160544e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,0.0004712669469881,284.9229431152344,294.1499938964844,294.9045715332031,293.35162353515625,296.20703125,294.9670104980469,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484539571971481e-09,0.0010052998550236,-0.0160406325012445,0.0,0.0,0.0,24.99197196960449,60.0,14.830583572387695,-0.0,-6.890586234931106e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.434429375687614e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.934952686307952e-05,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,7.337941497098655e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.93493595160544e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,0.0004712669469881,284.9229431152344,294.1499938964844,294.9045715332031,293.35162353515625,296.20703125,294.9670104980469,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484539571971481e-09,0.0010052998550236,-0.0160406325012445,0.0,0.0,0.0,24.99197196960449,60.0,14.830583572387695,-0.0,-6.890586234931106e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.43351406021975e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,9.933989349519834e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,7.337229908443987e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.93397261481732e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0004712212830781,284.92138671875,294.1499938964844,294.895751953125,293.3431396484375,296.19537353515625,294.9585876464844,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052080033347,6.4730834026249795e-09,0.0010052014840766,-0.0160106252878904,0.0,0.0,0.0,24.99197769165039,60.0,14.797688484191896,-0.0,-6.88924330916052e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.43209815886803e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,9.932497778208926e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,7.3361283284612e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,9.932481043506414e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0004711505607701,284.9198608398437,294.1499938964844,294.8868408203125,293.3345642089844,296.1837463378906,294.9501037597656,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056197755,6.455381118541936e-09,0.0010050497949123,-0.0159642547369003,0.0,0.0,0.0,24.991987228393555,60.0,14.7642183303833,-0.0,-6.8871685243721e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.428062912775204e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.928247891366482e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.33298875275068e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.92823188425973e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,0.0004709490167442,284.9169006347656,294.1499938964844,294.86865234375,293.31707763671875,296.1605529785156,294.9330444335937,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.404994312703138e-09,0.0010046197567135,-0.0158322658389806,0.0,0.0,0.0,24.99201202392578,60.0,14.695890426635742,-0.0,-6.881263914237934e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.428062912775204e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.928247891366482e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,7.33298875275068e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.92823188425973e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,0.0004709490167442,284.9169006347656,294.1499938964844,294.86865234375,293.31707763671875,296.1605529785156,294.9330444335937,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.404994312703138e-09,0.0010046197567135,-0.0158322658389806,0.0,0.0,0.0,24.99201202392578,60.0,14.695890426635742,-0.0,-6.881263914237934e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.42166880122386e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,9.921513264998794e-05,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.328014908125624e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.921497985487804e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004706296313088,284.9140930175781,294.1499938964844,294.8500061035156,293.2991027832031,296.137451171875,294.9158020019531,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.3252079129938465e-09,0.0010039374465122,-0.0156232649460434,0.0,0.0,0.0,24.99205207824707,60.0,14.624618530273438,-0.0,-6.871919566719954e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.42166880122386e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,9.921513264998794e-05,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.328014908125624e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.921497985487804e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004706296313088,284.9140930175781,294.1499938964844,294.8500061035156,293.2991027832031,296.137451171875,294.9158020019531,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.3252079129938465e-09,0.0010039374465122,-0.0156232649460434,0.0,0.0,0.0,24.99205207824707,60.0,14.624618530273438,-0.0,-6.871919566719954e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
