time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.413275256520136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.912674431689084e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.321486191358417e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,9.912659152178094e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0004702103906311,284.9114685058594,294.1499938964844,294.8310852050781,293.2808837890625,296.1144714355469,294.89849853515625,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030482662841,6.220520987199052e-09,0.0010030420962721,-0.0153490332886576,0.0,0.0,0.0,24.99210357666016,60.0,14.550947189331056,-0.0,-6.859669099412713e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.413275256520136e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.912674431689084e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.321486191358417e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,9.912659152178094e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0004702103906311,284.9114685058594,294.1499938964844,294.8310852050781,293.2808837890625,296.1144714355469,294.89849853515625,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030482662841,6.220520987199052e-09,0.0010030420962721,-0.0153490332886576,0.0,0.0,0.0,24.99210357666016,60.0,14.550947189331056,-0.0,-6.859669099412713e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.403277363162488e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.90214612102136e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,7.313709647860378e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.90213084151037e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004697110271081,284.9089660644531,294.1499938964844,294.8121337890625,293.2626647949219,296.0915832519531,294.881103515625,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019830660894,6.095844273801276e-09,0.0010019768960773,-0.0150224324315786,0.0,0.0,0.0,24.992164611816406,60.0,14.47540283203125,-0.0,-6.84509302573133e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.403277363162488e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.90214612102136e-05,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,7.313709647860378e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.90213084151037e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004697110271081,284.9089660644531,294.1499938964844,294.8121337890625,293.2626647949219,296.0915832519531,294.881103515625,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019830660894,6.095844273801276e-09,0.0010019768960773,-0.0150224324315786,0.0,0.0,0.0,24.992164611816406,60.0,14.47540283203125,-0.0,-6.84509302573133e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.397915709996596e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.896499250316992e-05,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,7.309538341360167e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,9.896483970806004e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0004694431845564,284.90777587890625,294.1499938964844,294.8026428222656,293.2535400390625,296.0801696777344,294.8724365234375,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014097206294,6.028979981920202e-09,0.0010014036670327,-0.0148472758010029,0.0,0.0,0.0,24.9921989440918,60.0,14.437254905700684,-0.0,-6.83728202943712e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.392423089593648e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.890714864013717e-05,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.305265899049118e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.890699584502728e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0004691688227467,284.9066162109375,294.1499938964844,294.7931823730469,293.2444152832031,296.0687866210937,294.86376953125,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008240351453,5.960489879441866e-09,0.0010008180979639,-0.0146678574383258,0.0,0.0,0.0,24.992231369018555,60.0,14.39893913269043,-0.0,-6.829286292031611e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.381195559399202e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.878891432890669e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.296533294720575e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.87887615337968e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0004686080210376,284.90435791015625,294.1499938964844,294.774169921875,293.22613525390625,296.0460510253906,294.8464660644531,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996292646974,5.8204969732855716e-09,0.0009996234439313,-0.0143011230975389,0.0,0.0,0.0,24.99230194091797,60.0,14.322118759155272,-0.0,-6.812956598878372e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.381195559399202e-05,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.878891432890669e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.296533294720575e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.87887615337968e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0004686080210376,284.90435791015625,294.1499938964844,294.774169921875,293.22613525390625,296.0460510253906,294.8464660644531,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996292646974,5.8204969732855716e-09,0.0009996234439313,-0.0143011230975389,0.0,0.0,0.0,24.99230194091797,60.0,14.322118759155272,-0.0,-6.812956598878372e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.370053885504603e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.867157496046276e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,7.28786617401056e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.867142944131048e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004680514975916,284.9022827148437,294.1499938964844,294.7551574707031,293.2078552246094,296.0234375,294.8292236328125,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.681568548965288e-09,0.0009984347270801,-0.0139371734112501,0.0,0.0,0.0,24.99237060546875,60.0,14.245627403259276,-0.0,-6.796771145900493e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.370053885504603e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.867157496046276e-05,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,7.28786617401056e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.867142944131048e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004680514975916,284.9022827148437,294.1499938964844,294.7551574707031,293.2078552246094,296.0234375,294.8292236328125,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.681568548965288e-09,0.0009984347270801,-0.0139371734112501,0.0,0.0,0.0,24.99237060546875,60.0,14.245627403259276,-0.0,-6.796771145900493e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.359599062008785e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,9.856148244580254e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,7.279734563780949e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.856133692665026e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0004675293166656,284.9003601074219,294.1499938964844,294.736083984375,293.1894836425781,296.0009155273437,294.8119812011719,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973250562325,5.551210158216691e-09,0.000997319468297,-0.013595669530332,0.0,0.0,0.0,24.992435455322266,60.0,14.17015266418457,-0.0,-6.781601058492015e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.359599062008785e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,9.856148244580254e-05,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,7.279734563780949e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,9.856133692665026e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0004675293166656,284.9003601074219,294.1499938964844,294.736083984375,293.1894836425781,296.0009155273437,294.8119812011719,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973250562325,5.551210158216691e-09,0.000997319468297,-0.013595669530332,0.0,0.0,0.0,24.992435455322266,60.0,14.17015266418457,-0.0,-6.781601058492015e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.35075368033722e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.846832836046816e-05,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.272854418260977e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.846818284131588e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0004670874623116,284.8986511230469,294.1499938964844,294.71697998046875,293.1711120605469,295.978515625,294.7948303222656,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963806951418,5.440894845776256e-09,0.0009963752236217,-0.0133066708222031,0.0,0.0,0.0,24.992490768432617,60.0,14.097208976745604,-0.0,-6.768777183197018e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.35075368033722e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.846832836046816e-05,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,7.272854418260977e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.846818284131588e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0004670874623116,284.8986511230469,294.1499938964844,294.71697998046875,293.1711120605469,295.978515625,294.7948303222656,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963806951418,5.440894845776256e-09,0.0009963752236217,-0.0133066708222031,0.0,0.0,0.0,24.992490768432617,60.0,14.097208976745604,-0.0,-6.768777183197018e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.34634153963998e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.842186409514396e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.269422349054366e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.842171857599168e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0004668670881073,284.8977966308594,294.1499938964844,294.7074279785156,293.1618957519531,295.9673156738281,294.78631591796875,285.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959122398868,5.385873524943463e-09,0.000995906884782,-0.013162525370717,0.0,0.0,0.0,24.99251747131348,60.0,14.060803413391112,-0.0,-6.76238514074612e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.342503471998498e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,9.838144615059718e-05,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,7.266437023645267e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,9.838130790740252e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.00046667541028,284.89697265625,294.1499938964844,294.69781494140625,293.1526794433594,295.9561462402344,294.7777709960937,285.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.338007813548984e-09,0.0009954974520951,-0.0130371255800127,0.0,0.0,0.0,24.99254035949707,60.0,14.025005340576172,-0.0,-6.756827275467003e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.33606206672266e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.831361239776017e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,7.261426071636379e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.831346687860788e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0004663536674343,284.8954162597656,294.1499938964844,294.6786193847656,293.1341857910156,295.933837890625,294.7605285644531,285.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257649426937405e-09,0.0009948081569746,-0.0128266038373112,0.0,0.0,0.0,24.99258041381836,60.0,13.955052375793455,-0.0,-6.747502112602889e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.33606206672266e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.831361239776017e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,7.261426071636379e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.831346687860788e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0004663536674343,284.8954162597656,294.1499938964844,294.6786193847656,293.1341857910156,295.933837890625,294.7605285644531,285.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257649426937405e-09,0.0009948081569746,-0.0128266038373112,0.0,0.0,0.0,24.99258041381836,60.0,13.955052375793455,-0.0,-6.747502112602889e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.331465844297782e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.8265205451753e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.25785139366053e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.826506720855832e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004661240964196,284.8940124511719,294.1499938964844,294.6593322753906,293.1156311035156,295.9115600585937,294.7431335449219,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943228214979,5.200289532325541e-09,0.0009943175828084,-0.0126763293519616,0.0,0.0,0.0,24.99260902404785,60.0,13.887394905090332,-0.0,-6.740849300967966e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.331465844297782e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.8265205451753e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.25785139366053e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.826506720855832e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004661240964196,284.8940124511719,294.1499938964844,294.6593322753906,293.1156311035156,295.9115600585937,294.7431335449219,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943228214979,5.200289532325541e-09,0.0009943175828084,-0.0126763293519616,0.0,0.0,0.0,24.99260902404785,60.0,13.887394905090332,-0.0,-6.740849300967966e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.329107706435023e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.824036533245815e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.256016397150233e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.824023436522113e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0004660063132178,284.8927307128906,294.1499938964844,294.63995361328125,293.09698486328125,295.8893737792969,294.7254638671875,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940710151568,5.170811778754114e-09,0.0009940658928826,-0.0125991022214293,0.0,0.0,0.0,24.99262428283692,60.0,13.822879791259766,-0.0,-6.73743159040896e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.329107706435023e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.824036533245815e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.256016397150233e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.824023436522113e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0004660063132178,284.8927307128906,294.1499938964844,294.63995361328125,293.09698486328125,295.8893737792969,294.7254638671875,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940710151568,5.170811778754114e-09,0.0009940658928826,-0.0125991022214293,0.0,0.0,0.0,24.99262428283692,60.0,13.822879791259766,-0.0,-6.73743159040896e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.32850525714457e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.82340206974186e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.255547097884119e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.823388245422392e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004659762489609,284.8915710449219,294.1499938964844,294.6205139160156,293.0782775878906,295.86724853515625,294.7075500488281,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940057061612,5.16321119192753e-09,0.0009940004674717,-0.0125791896134614,0.0,0.0,0.0,24.99262809753418,60.0,13.760830879211426,-0.0,-6.736550517416617e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.32850525714457e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.82340206974186e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,7.255547097884119e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.823388245422392e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0004659762489609,284.8915710449219,294.1499938964844,294.6205139160156,293.0782775878906,295.86724853515625,294.7075500488281,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940057061612,5.16321119192753e-09,0.0009940004674717,-0.0125791896134614,0.0,0.0,0.0,24.99262809753418,60.0,13.760830879211426,-0.0,-6.736550517416617e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,9.32928451220505e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.82422207016498e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.25615318515338e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.824208973441272e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.000466015189886,284.8910522460937,294.1499938964844,294.6107788085937,293.06890869140625,295.856201171875,294.6983947753906,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940895251929,5.1728750172230775e-09,0.0009940844029188,-0.0126045066863298,0.0,0.0,0.0,24.99262237548828,60.0,13.73139476776123,-0.0,-6.737670332768175e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.330121974926442e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.825103916227818e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,7.25680438335985e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.825090819504112e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0004660570411942,284.8905639648437,294.1499938964844,294.6010131835937,293.0595092773437,295.8451538085937,294.689208984375,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.183264040198311e-09,0.0009941739263013,-0.0126317236572504,0.0,0.0,0.0,24.992618560791016,60.0,13.702091217041016,-0.0,-6.73887470270529e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.332953777629882e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.828084876062348e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.259006088133901e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.828071779338644e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0004661984858103,284.8896789550781,294.1499938964844,294.5813903808594,293.0406188964844,295.82305908203125,294.6705627441406,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.21845011647315e-09,0.0009944726480171,-0.0127239087596535,0.0,0.0,0.0,24.992599487304688,60.0,13.645251274108888,-0.0,-6.742955349636759e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.332953777629882e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.828084876062348e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,7.259006088133901e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.828071779338644e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0004661984858103,284.8896789550781,294.1499938964844,294.5813903808594,293.0406188964844,295.82305908203125,294.6705627441406,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.21845011647315e-09,0.0009944726480171,-0.0127239087596535,0.0,0.0,0.0,24.992599487304688,60.0,13.645251274108888,-0.0,-6.742955349636759e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.337328083347528e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.832691284827888e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.262407598318532e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.832678188104182e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.000466417055577,284.888916015625,294.1499938964844,294.5616760253906,293.02166748046875,295.8010559082031,294.6514587402344,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.2728665878021275e-09,0.0009949384257197,-0.0128664700314402,0.0,0.0,0.0,24.992572784423828,60.0,13.590805053710938,-0.0,-6.749267100758517e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.337328083347528e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.832691284827888e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.262407598318532e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.832678188104182e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.000466417055577,284.888916015625,294.1499938964844,294.5616760253906,293.02166748046875,295.8010559082031,294.6514587402344,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.2728665878021275e-09,0.0009949384257197,-0.0128664700314402,0.0,0.0,0.0,24.992572784423828,60.0,13.590805053710938,-0.0,-6.749267100758517e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.34244235395454e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.838076221058144e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.266384636750445e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.83806312433444e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,0.0004666725290007,284.8882751464844,294.1499938964844,294.5418701171875,293.0025939941406,295.7790222167969,294.6320495605469,285.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336494801611025e-09,0.0009954823181033,-0.0130331646651029,0.0,0.0,0.0,24.992542266845703,60.0,13.53777027130127,-0.0,-6.75665177141127e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.34244235395454e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.838076221058144e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.266384636750445e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.83806312433444e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,0.0004666725290007,284.8882751464844,294.1499938964844,294.5418701171875,293.0025939941406,295.7790222167969,294.6320495605469,285.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336494801611025e-09,0.0009954823181033,-0.0130331646651029,0.0,0.0,0.0,24.992542266845703,60.0,13.53777027130127,-0.0,-6.75665177141127e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.348040475742891e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,9.843971201917157e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,7.270738569786772e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.843958832789212e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004669521877076,284.8877868652344,294.1499938964844,294.5219421386719,292.9834289550781,295.7570495605469,294.6122436523437,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162628673883e-09,0.0009960782481357,-0.0132156796753406,0.0,0.0,0.0,24.992507934570312,60.0,13.485952377319336,-0.0,-6.764742011000635e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,9.348040475742891e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,9.843971201917157e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,7.270738569786772e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.843958832789212e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004669521877076,284.8877868652344,294.1499938964844,294.5219421386719,292.9834289550781,295.7570495605469,294.6122436523437,285.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162628673883e-09,0.0009960782481357,-0.0132156796753406,0.0,0.0,0.0,24.992507934570312,60.0,13.485952377319336,-0.0,-6.764742011000635e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.350786422146484e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,9.846862667473032e-05,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.272874063346535e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.846849570749328e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0004670893540605,284.8876037597656,294.1499938964844,294.5119323730469,292.97381591796875,295.7460632324219,294.6022033691406,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326855676858e-09,0.0009963711490854,-0.0133051816374063,0.0,0.0,0.0,24.992490768432617,60.0,13.460243225097656,-0.0,-6.768711102722591e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.35335410758853e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,9.849565685726702e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,7.274870586115867e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,9.849553316598758e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004672176146414,284.8874816894531,294.1499938964844,294.5018920898437,292.9641418457031,295.735107421875,294.5920715332031,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472275521611891e-09,0.0009966440265998,-0.0133888805285096,0.0,0.0,0.0,24.99247360229492,60.0,13.43457317352295,-0.0,-6.772424399059673e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.35845819185488e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.8549404356163e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,7.278840348590165e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.854928066488355e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004674725933,284.88720703125,294.1499938964844,294.48175048828125,292.9447631835937,295.7131652832031,294.5718078613281,285.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,24.9924430847168,60.0,13.382929801940918,-0.0,-6.779806938084222e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.35845819185488e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.8549404356163e-05,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,7.278840348590165e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.854928066488355e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004674725933,284.88720703125,294.1499938964844,294.48175048828125,292.9447631835937,295.7131652832031,294.5718078613281,285.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,24.9924430847168,60.0,13.382929801940918,-0.0,-6.779806938084222e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.361997217638418e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.858667181106284e-05,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.281592843355611e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.85865481197834e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0004676494281738,284.8871765136719,294.1499938964844,294.4614562988281,292.9252319335937,295.6912536621094,294.5513000488281,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797512922369e-09,0.0009975630091503,-0.0136705618351697,0.0,0.0,0.0,24.992420196533203,60.0,13.329960823059082,-0.0,-6.784927109038108e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
