time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.361997217638418e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.858667181106284e-05,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.281592843355611e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.85865481197834e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0004676494281738,284.8871765136719,294.1499938964844,294.4614562988281,292.9252319335937,295.6912536621094,294.5513000488281,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797512922369e-09,0.0009975630091503,-0.0136705618351697,0.0,0.0,0.0,24.992420196533203,60.0,13.329960823059082,-0.0,-6.784927109038108e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.364852303406224e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.861672879196703e-05,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.283812738023698e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.86166051006876e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004677920369431,284.88720703125,294.1499938964844,294.4410095214844,292.90557861328125,295.6693420410156,294.53076171875,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615285125770697e-09,0.0009978694142773,-0.013763528317213,0.0,0.0,0.0,24.992403030395508,60.0,13.27635097503662,-0.0,-6.789055362332874e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.364852303406224e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.861672879196703e-05,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.283812738023698e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.86166051006876e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004677920369431,284.88720703125,294.1499938964844,294.4410095214844,292.90557861328125,295.6693420410156,294.53076171875,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615285125770697e-09,0.0009978694142773,-0.013763528317213,0.0,0.0,0.0,24.992403030395508,60.0,13.27635097503662,-0.0,-6.789055362332874e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.366185258841142e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.86307641142048e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.284848834387958e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.863064042292537e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,0.000467858655611,284.8873596191406,294.1499938964844,294.4204406738281,292.8857727050781,295.6474914550781,294.5102233886719,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631811905715267e-09,0.0009980109753087,-0.0138068236410617,0.0,0.0,0.0,24.992395401000977,60.0,13.221357345581056,-0.0,-6.790978801518578e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.366185258841142e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.86307641142048e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.284848834387958e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.863064042292537e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,0.000467858655611,284.8873596191406,294.1499938964844,294.4204406738281,292.8857727050781,295.6474914550781,294.5102233886719,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631811905715267e-09,0.0009980109753087,-0.0138068236410617,0.0,0.0,0.0,24.992395401000977,60.0,13.221357345581056,-0.0,-6.790978801518578e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.366839367430656e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.863765444606544e-05,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.28535742382519e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.86375380307436e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004678913392126,284.887451171875,294.1499938964844,294.4100952148437,292.8758239746094,295.63653564453125,294.4999084472656,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.639923195133178e-09,0.000998078729026,-0.0138280745595693,0.0,0.0,0.0,24.99239158630371,60.0,13.193947792053224,-0.0,-6.791923112814402e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.366400627186522e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.86330269370228e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.285016181413084e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.863291052170098e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0004678694531321,284.8875732421875,294.1499938964844,294.39971923828125,292.8658447265625,295.6256103515625,294.4895935058594,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.634411603949729e-09,0.0009980294853448,-0.0138136371970176,0.0,0.0,0.0,24.992393493652344,60.0,13.165446281433104,-0.0,-6.79128149272401e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.364387369714676e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.861182479653507e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.28344966773875e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.861170838121323e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004677688993979,284.8879089355469,294.1499938964844,294.3788452148437,292.84576416015625,295.603759765625,294.46905517578125,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609252173854884e-09,0.0009978173766285,-0.0137477237731218,0.0,0.0,0.0,24.992406845092773,60.0,13.106911659240724,-0.0,-6.788353346109943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.364387369714676e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.861182479653507e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.28344966773875e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.861170838121323e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004677688993979,284.8879089355469,294.1499938964844,294.3788452148437,292.84576416015625,295.603759765625,294.46905517578125,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609252173854884e-09,0.0009978173766285,-0.0137477237731218,0.0,0.0,0.0,24.992406845092773,60.0,13.106911659240724,-0.0,-6.788353346109943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.36060823732987e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.857201803242788e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,7.280509453266859e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.857190889306366e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004675801319535,284.8883361816406,294.1499938964844,294.3578186035156,292.82550048828125,295.5819396972656,294.44854736328125,285.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562078797538561e-09,0.0009974137647077,-0.0136241419240832,0.0,0.0,0.0,24.992429733276367,60.0,13.046361923217772,-0.0,-6.782865114018932e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.36060823732987e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.857201803242788e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,7.280509453266859e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.857190889306366e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004675801319535,284.8883361816406,294.1499938964844,294.3578186035156,292.82550048828125,295.5819396972656,294.44854736328125,285.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562078797538561e-09,0.0009974137647077,-0.0136241419240832,0.0,0.0,0.0,24.992429733276367,60.0,13.046361923217772,-0.0,-6.782865114018932e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.35515417950228e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.851458162302153e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.276266842382029e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.85144724836573e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004673077201005,284.8888854980469,294.1499938964844,294.33660888671875,292.8051147460937,295.5601501464844,294.4281311035156,285.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494046106946371e-09,0.0009968320373445,-0.0134459128603339,0.0,0.0,0.0,24.99246406555176,60.0,12.98373317718506,-0.0,-6.774954641741715e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.35515417950228e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.851458162302153e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.276266842382029e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.85144724836573e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004673077201005,284.8888854980469,294.1499938964844,294.33660888671875,292.8051147460937,295.5601501464844,294.4281311035156,285.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494046106946371e-09,0.0009968320373445,-0.0134459128603339,0.0,0.0,0.0,24.99246406555176,60.0,12.98373317718506,-0.0,-6.774954641741715e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.347934246761724e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.84385478659533e-05,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,7.270651258295402e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.843843872658908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004669470654334,284.8895568847656,294.1499938964844,294.31524658203125,292.7845458984375,295.53839111328125,294.4078674316406,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404009240095321e-09,0.000996061367914,-0.0132100377231836,0.0,0.0,0.0,24.992507934570312,60.0,12.918845176696776,-0.0,-6.76449189995765e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.347934246761724e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.84385478659533e-05,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,7.270651258295402e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.843843872658908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004669470654334,284.8895568847656,294.1499938964844,294.31524658203125,292.7845458984375,295.53839111328125,294.4078674316406,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404009240095321e-09,0.000996061367914,-0.0132100377231836,0.0,0.0,0.0,24.992507934570312,60.0,12.918845176696776,-0.0,-6.76449189995765e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.343678539153188e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.839373524300754e-05,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,7.267340697580948e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.839362610364331e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,0.0004667345201596,284.88995361328125,294.1499938964844,294.3044738769531,292.7742004394531,295.5274963378906,294.3977966308594,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956110734492,5.350948573124015e-09,0.0009956057183444,-0.0130710303783416,0.0,0.0,0.0,24.99253463745117,60.0,12.88557243347168,-0.0,-6.758330073353136e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,9.339184180134907e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.834640513872728e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.263845327543095e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.834629599936306e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0004665100132115,284.8903503417969,294.1499938964844,294.2936706542969,292.7637939453125,295.5166320800781,294.3877258300781,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949142848035535e-09,0.0009951266692951,-0.0129242306575179,0.0,0.0,0.0,24.99256134033203,60.0,12.851917266845703,-0.0,-6.751825765149988e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.328740270575508e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.823642176343128e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.255721720866859e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.823631262406708e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0004659883270505,284.8912658691406,294.1499938964844,294.2719421386719,292.7428894042969,295.494873046875,294.36767578125,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940213058143,5.164713545724453e-09,0.0009940160671249,-0.0125831244513392,0.0,0.0,0.0,24.992626190185547,60.0,12.783376693725586,-0.0,-6.736723889844144e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.328740270575508e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.823642176343128e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.255721720866859e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.823631262406708e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0004659883270505,284.8912658691406,294.1499938964844,294.2719421386719,292.7428894042969,295.494873046875,294.36767578125,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940213058143,5.164713545724453e-09,0.0009940160671249,-0.0125831244513392,0.0,0.0,0.0,24.992626190185547,60.0,12.783376693725586,-0.0,-6.736723889844144e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.315893112216143e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.810113260755315e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,7.24572892067954e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.810103074414656e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0004653466457966,284.892333984375,294.1499938964844,294.25,292.7217712402344,295.4730834960937,294.34747314453125,285.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.004578973455409e-09,0.0009926477214321,-0.012163589708507,0.0,0.0,0.0,24.992706298828125,60.0,12.711468696594238,-0.0,-6.718173750641655e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.315893112216143e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.810113260755315e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,7.24572892067954e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.810103074414656e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0004653466457966,284.892333984375,294.1499938964844,294.25,292.7217712402344,295.4730834960937,294.34747314453125,285.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.004578973455409e-09,0.0009926477214321,-0.012163589708507,0.0,0.0,0.0,24.992706298828125,60.0,12.711468696594238,-0.0,-6.718173750641655e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.299162775278091e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.792495256988332e-05,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,7.232715870486572e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.79248434305191e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0004645109293051,284.8935241699219,294.1499938964844,294.2245178222656,292.7008056640625,295.4511108398437,294.3265686035156,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908723877742,4.796056884970312e-09,0.000990867614746,-0.0116172758862376,0.0,0.0,0.0,24.992809295654297,60.0,12.635505676269531,-0.0,-6.694056509104487e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.299162775278091e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.792495256988332e-05,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,7.232715870486572e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.79248434305191e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0004645109293051,284.8935241699219,294.1499938964844,294.2245178222656,292.7008056640625,295.4511108398437,294.3265686035156,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908723877742,4.796056884970312e-09,0.000990867614746,-0.0116172758862376,0.0,0.0,0.0,24.992809295654297,60.0,12.635505676269531,-0.0,-6.694056509104487e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.28039153222926e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.772727207746355e-05,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,7.21811520634219e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.772717021405696e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0004635732911992,284.894775390625,294.1499938964844,294.19244384765625,292.6803283691406,295.4291381835937,294.30548095703125,285.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888722561299,4.562104471972361e-09,0.0009888677159324,-0.0110043277963995,0.0,0.0,0.0,24.9929256439209,60.0,12.55846881866455,-0.0,-6.667050200803716e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.28039153222926e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.772727207746355e-05,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,7.21811520634219e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.772717021405696e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0004635732911992,284.894775390625,294.1499938964844,294.19244384765625,292.6803283691406,295.4291381835937,294.30548095703125,285.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888722561299,4.562104471972361e-09,0.0009888677159324,-0.0110043277963995,0.0,0.0,0.0,24.9929256439209,60.0,12.55846881866455,-0.0,-6.667050200803716e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.269168367609382e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.76090886979364e-05,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,7.209386239992455e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.76089868345298e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.000463012693217,284.8954162597656,294.1499938964844,294.174072265625,292.6702880859375,295.4181213378906,294.2945556640625,285.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876755066215,4.422242572132973e-09,0.0009876710828393,-0.0106378877535462,0.0,0.0,0.0,24.99299430847168,60.0,12.519240379333496,-0.0,-6.650930828300261e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.254975157091394e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,9.745962597662584e-05,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.198347157100216e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.745951683726162e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,0.0004623036948032,284.8960876464844,294.1499938964844,294.1542358398437,292.6603088378906,295.40704345703125,294.2832336425781,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245358287136014e-09,0.0009861525613814,-0.0101744486019015,0.0,0.0,0.0,24.99308204650879,60.0,12.47759246826172,-0.0,-6.630573778920734e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,9.225955000147223e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,9.715402848087253e-05,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.175775681389496e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.715392661746591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0004608541203197,284.8974914550781,294.1499938964844,294.1104431152344,292.64068603515625,295.3846130371094,294.2600402832031,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.883725785414072e-09,0.0009830625494942,-0.0092269321903586,0.0,0.0,0.0,24.99326133728028,60.0,12.391837120056152,-0.0,-6.589049661442914e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,9.225955000147223e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,9.715402848087253e-05,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.175775681389496e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.715392661746591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0004608541203197,284.8974914550781,294.1499938964844,294.1104431152344,292.64068603515625,295.3846130371094,294.2600402832031,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.883725785414072e-09,0.0009830625494942,-0.0092269321903586,0.0,0.0,0.0,24.99326133728028,60.0,12.391837120056152,-0.0,-6.589049661442914e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.20184247661382e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.690010483609512e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.157020445447415e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.690000297268853e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004596496874,284.89898681640625,294.1499938964844,294.0614318847656,292.6214294433594,295.3617248535156,294.23736572265625,285.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098049454391,3.583232821569026e-09,0.000980490935035,-0.0084395939484238,0.0,0.0,0.0,24.99341011047364,60.0,12.309001922607422,-0.0,-6.55464518217741e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.20184247661382e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.690010483609512e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.157020445447415e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.690000297268853e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004596496874,284.89898681640625,294.1499938964844,294.0614318847656,292.6214294433594,295.3617248535156,294.23736572265625,285.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098049454391,3.583232821569026e-09,0.000980490935035,-0.0084395939484238,0.0,0.0,0.0,24.99341011047364,60.0,12.309001922607422,-0.0,-6.55464518217741e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.186846000375226e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.674218017607927e-05,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,7.145356357796118e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.674208558863028e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004589005839079,284.90057373046875,294.1499938964844,294.0077819824219,292.6025085449219,295.3385009765625,294.21197509765625,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788954630494,3.396321668347468e-09,0.000978892087005,-0.0079498495906591,0.0,0.0,0.0,24.99350357055664,60.0,12.231645584106444,-0.0,-6.533290530796877e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.186846000375226e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.674218017607927e-05,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,7.145356357796118e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.674208558863028e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004589005839079,284.90057373046875,294.1499938964844,294.0077819824219,292.6025085449219,295.3385009765625,294.21197509765625,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788954630494,3.396321668347468e-09,0.000978892087005,-0.0079498495906591,0.0,0.0,0.0,24.99350357055664,60.0,12.231645584106444,-0.0,-6.533290530796877e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.203830995829776e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.692103776615112e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.158566586440429e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.692094317870216e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0004597490478772,284.9022827148437,294.1499938964844,293.94989013671875,292.5838623046875,295.314453125,294.18072509765625,285.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807038586586,3.607871112976113e-09,0.0009807002497836,-0.0085041522979736,0.0,0.0,0.0,24.99339866638184,60.0,12.181954383850098,-0.0,-6.5574624841247e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.203830995829776e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.692103776615112e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.158566586440429e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,9.692094317870216e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0004597490478772,284.9022827148437,294.1499938964844,293.94989013671875,292.5838623046875,295.314453125,294.18072509765625,285.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807038586586,3.607871112976113e-09,0.0009807002497836,-0.0085041522979736,0.0,0.0,0.0,24.99339866638184,60.0,12.181954383850098,-0.0,-6.5574624841247e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.21648388612084e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.705427510198206e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,7.168407319113612e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,9.705418051453309e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0004603810666594,284.9031677246094,294.1499938964844,293.9195251464844,292.5746154785156,295.3022766113281,294.16290283203125,285.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820512495934,3.765480816042554e-09,0.0009820475243031,-0.0089171174913644,0.0,0.0,0.0,24.99332046508789,60.0,12.162382125854492,-0.0,-6.57550103255744e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.237151243723928e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.72719062701799e-05,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.184481364674866e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.727181168273093e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0004614134377334,284.904052734375,294.1499938964844,293.8882751464844,292.5654296875,295.2899475097656,294.1439208984375,285.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842532454058,4.022943755899178e-09,0.0009842491708695,-0.0095917042344808,0.0,0.0,0.0,24.99319267272949,60.0,12.149011611938477,-0.0,-6.605019819971858e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.285628038924187e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.778240200830624e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.222186104627326e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,9.778230014489964e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0004638349928427,284.9059753417969,294.1499938964844,293.82342529296875,292.5472106933594,295.26446533203125,294.0953674316406,285.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894169634208,4.626869554158475e-09,0.0009894123068079,-0.0111740203574299,0.0,0.0,0.0,24.99289321899414,60.0,12.1389741897583,-0.0,-6.674521557670232e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.285628038924187e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.778240200830624e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.222186104627326e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,9.778230014489964e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0004638349928427,284.9059753417969,294.1499938964844,293.82342529296875,292.5472106933594,295.26446533203125,294.0953674316406,285.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894169634208,4.626869554158475e-09,0.0009894123068079,-0.0111740203574299,0.0,0.0,0.0,24.99289321899414,60.0,12.1389741897583,-0.0,-6.674521557670232e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
