time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.324418351752684e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.819087426876648e-05,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,7.252355862874538e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.819077968131752e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0004657726676668,284.9079895019531,294.1499938964844,293.7557678222656,292.5291442871094,295.23809814453125,294.0365600585937,285.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935529669746,5.110103451499981e-09,0.0009935478447005,-0.0124400546774268,0.0,0.0,0.0,24.99265480041504,60.0,12.129572868347168,-0.0,-6.730395085696729e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.324418351752684e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.819087426876648e-05,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,7.252355862874538e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.819077968131752e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0004657726676668,284.9079895019531,294.1499938964844,293.7557678222656,292.5291442871094,295.23809814453125,294.0365600585937,285.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935529669746,5.110103451499981e-09,0.0009935478447005,-0.0124400546774268,0.0,0.0,0.0,24.99265480041504,60.0,12.129572868347168,-0.0,-6.730395085696729e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.318483353126794e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.812837379286066e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,7.247739267768338e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.812827920541169e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0004654762160498,284.91015625,294.1499938964844,293.685791015625,292.5111999511719,295.21063232421875,293.9788513183594,285.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929256048053,5.036099093302937e-09,0.0009929204825311,-0.0122461663559079,0.0,0.0,0.0,24.992691040039062,60.0,12.085000991821287,-0.0,-6.721823098132519e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.318483353126794e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.812837379286066e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,7.247739267768338e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.812827920541169e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0004654762160498,284.91015625,294.1499938964844,293.685791015625,292.5111999511719,295.21063232421875,293.9788513183594,285.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929256048053,5.036099093302937e-09,0.0009929204825311,-0.0122461663559079,0.0,0.0,0.0,24.992691040039062,60.0,12.085000991821287,-0.0,-6.721823098132519e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.28861045395024e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.781379776541144e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,7.224504952318966e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.781370317796244e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004639840335585,284.912353515625,294.1499938964844,293.614013671875,292.49334716796875,295.18280029296875,293.9226379394531,285.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897457202896,4.6638457540382205e-09,0.0009897410636767,-0.011270884424448,0.0,0.0,0.0,24.99287414550781,60.0,12.023248672485352,-0.0,-6.678787656255737e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.28861045395024e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,9.781379776541144e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,7.224504952318966e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.781370317796244e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004639840335585,284.912353515625,294.1499938964844,293.614013671875,292.49334716796875,295.18280029296875,293.9226379394531,285.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897457202896,4.6638457540382205e-09,0.0009897410636767,-0.011270884424448,0.0,0.0,0.0,24.99287414550781,60.0,12.023248672485352,-0.0,-6.678787656255737e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.262154344469307e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,9.753519407240674e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.203927088994533e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.753509948495775e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0004626624868251,284.9134826660156,294.1499938964844,293.5775756835937,292.4844665527344,295.1687316894531,293.8958435058594,285.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869235800579,4.334181902265755e-09,0.000986919272691,-0.0104071646928787,0.0,0.0,0.0,24.993038177490234,60.0,11.983278274536133,-0.0,-6.6407920940037e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.233198215952144e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,9.723027324071154e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,7.181405817391351e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.723018592922016e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.000461216084659,284.9146423339844,294.1499938964844,293.54083251953125,292.4756164550781,295.1544189453125,293.8724365234375,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098383333534,3.973382067812281e-09,0.000983829377219,-0.0094618443399667,0.0,0.0,0.0,24.99321746826172,60.0,11.934036254882812,-0.0,-6.599331925372098e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.190822311211376e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.678402420831844e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,7.1484457293991e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.678393689682709e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004590993339661,284.9169921875,294.1499938964844,293.466796875,292.4579467773437,295.1253662109375,293.826904296875,285.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793158387765,3.4453480068918907e-09,0.0009793123463168,-0.0080783078446984,0.0,0.0,0.0,24.99347877502441,60.0,11.841079711914062,-0.0,-6.538888186469194e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.190822311211376e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,9.678402420831844e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,7.1484457293991e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.678393689682709e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004590993339661,284.9169921875,294.1499938964844,293.466796875,292.4579467773437,295.1253662109375,293.826904296875,285.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793158387765,3.4453480068918907e-09,0.0009793123463168,-0.0080783078446984,0.0,0.0,0.0,24.99347877502441,60.0,11.841079711914062,-0.0,-6.538888186469194e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,9.187521936837584e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.67492742347531e-05,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,7.145878771552816e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.674917964730412e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0004589344898704,284.91943359375,294.1499938964844,293.3923645019531,292.4403991699219,295.0956420898437,293.7785949707031,285.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789619361981,3.4041680585517042e-09,0.0009789584437385,-0.0079704094678163,0.0,0.0,0.0,24.99349975585937,60.0,11.76947021484375,-0.0,-6.534185814643936e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,9.187521936837584e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.67492742347531e-05,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,7.145878771552816e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.674917964730412e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0004589344898704,284.91943359375,294.1499938964844,293.3923645019531,292.4403991699219,295.0956420898437,293.7785949707031,285.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789619361981,3.4041680585517042e-09,0.0009789584437385,-0.0079704094678163,0.0,0.0,0.0,24.99349975585937,60.0,11.76947021484375,-0.0,-6.534185814643936e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.235688776243478e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.725648851599544e-05,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,7.183341949712485e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.725640120450409e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0004613405617419,284.9219665527344,294.1499938964844,293.3179931640625,292.4229736328125,295.06494140625,293.7176208496094,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004226283882417e-09,0.0009840886341407,-0.0095426635816693,0.0,0.0,0.0,24.993202209472656,60.0,11.743881225585938,-0.0,-6.602871849281655e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,9.235688776243478e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,9.725648851599544e-05,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,7.183341949712485e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.725640120450409e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.0004613405617419,284.9219665527344,294.1499938964844,293.3179931640625,292.4229736328125,295.06494140625,293.7176208496094,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004226283882417e-09,0.0009840886341407,-0.0095426635816693,0.0,0.0,0.0,24.993202209472656,60.0,11.743881225585938,-0.0,-6.602871849281655e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.290545858675614e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.783416317077354e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.226008165162057e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.783407585928217e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0004640807746909,284.92462158203125,294.1499938964844,293.244140625,292.4056701660156,295.03326416015625,293.6427307128906,285.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899392025545,4.6876440507048756e-09,0.0009899344295263,-0.0113332457840442,0.0,0.0,0.0,24.992862701416016,60.0,11.74021339416504,-0.0,-6.681536035557657e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.290545858675614e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.783416317077354e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.226008165162057e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.783407585928217e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0004640807746909,284.92462158203125,294.1499938964844,293.244140625,292.4056701660156,295.03326416015625,293.6427307128906,285.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899392025545,4.6876440507048756e-09,0.0009899344295263,-0.0113332457840442,0.0,0.0,0.0,24.992862701416016,60.0,11.74021339416504,-0.0,-6.681536035557657e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.310581663157792e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.8045144113712e-05,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.241591083584353e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.804505680222064e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0004650815972127,284.9259948730469,294.1499938964844,293.20758056640625,292.3970642089844,295.01715087890625,293.6033630371094,285.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920735610648,4.937241282476634e-09,0.0009920686716213,-0.011987174861133,0.0,0.0,0.0,24.992738723754883,60.0,11.73829746246338,-0.0,-6.710381228458574e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.340685937786476e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,9.836215758696198e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,7.265005842782557e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,9.83620702754706e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004665853921324,284.9273681640625,294.1499938964844,293.1713256835937,292.3885192871094,295.0007629394531,293.56011962890625,285.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279639028,5.3122883869605175e-09,0.0009952744003385,-0.0129697490483522,0.0,0.0,0.0,24.9925537109375,60.0,11.741801261901855,-0.0,-6.753842285434075e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.344959835289046e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.840715938480572e-05,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.268329500220716e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.840707934927197e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0004667988978326,284.93023681640625,294.1499938964844,293.1000061035156,292.3716125488281,294.96746826171875,293.4806823730469,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654800602487285e-09,0.0009957302827388,-0.0131091000512242,0.0,0.0,0.0,24.99252700805664,60.0,11.71372413635254,-0.0,-6.760017612350566e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.344959835289046e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.840715938480572e-05,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.268329500220716e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.840707934927197e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0004667988978326,284.93023681640625,294.1499938964844,293.1000061035156,292.3716125488281,294.96746826171875,293.4806823730469,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654800602487285e-09,0.0009957302827388,-0.0131091000512242,0.0,0.0,0.0,24.99252700805664,60.0,11.71372413635254,-0.0,-6.760017612350566e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,9.29714078665711e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.790359763428567e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.231136260088533e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.790351759875192e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0004644102591555,284.9331359863281,294.1499938964844,293.0306701660156,292.3549499511719,294.93377685546875,293.40948486328125,285.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769634021073443e-09,0.0009906364139169,-0.0115480553358793,0.0,0.0,0.0,24.992822647094727,60.0,11.649374961853027,-0.0,-6.691004728054395e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,9.29714078665711e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.790359763428567e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,7.231136260088533e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.790351759875192e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0004644102591555,284.9331359863281,294.1499938964844,293.0306701660156,292.3549499511719,294.93377685546875,293.40948486328125,285.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769634021073443e-09,0.0009906364139169,-0.0115480553358793,0.0,0.0,0.0,24.992822647094727,60.0,11.649374961853027,-0.0,-6.691004728054395e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.25617350731045e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.747219155542552e-05,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.19927265890874e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.747210424393415e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0004623638524208,284.9361572265625,294.1499938964844,292.9637451171875,292.338623046875,294.89959716796875,293.348388671875,285.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259159691599734e-09,0.0009862750303,-0.0102106053382158,0.0,0.0,0.0,24.99307632446289,60.0,11.568346977233888,-0.0,-6.632160420849686e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.25617350731045e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.747219155542552e-05,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.19927265890874e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.747210424393415e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0004623638524208,284.9361572265625,294.1499938964844,292.9637451171875,292.338623046875,294.89959716796875,293.348388671875,285.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259159691599734e-09,0.0009862750303,-0.0102106053382158,0.0,0.0,0.0,24.99307632446289,60.0,11.568346977233888,-0.0,-6.632160420849686e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.216748730977996e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.705702541396022e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,7.168608863139525e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.705694537842646e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0004603945417329,284.939208984375,294.1499938964844,292.8997497558594,292.3226928710937,294.8650817871094,293.2928771972656,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820746490731,3.767905987217546e-09,0.0009820708073675,-0.0089234691113233,0.0,0.0,0.0,24.99331855773925,60.0,11.485024452209473,-0.0,-6.575778144224388e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.216748730977996e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.705702541396022e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,7.168608863139525e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.705694537842646e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0004603945417329,284.939208984375,294.1499938964844,292.8997497558594,292.3226928710937,294.8650817871094,293.2928771972656,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820746490731,3.767905987217546e-09,0.0009820708073675,-0.0089234691113233,0.0,0.0,0.0,24.99331855773925,60.0,11.485024452209473,-0.0,-6.575778144224388e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,9.20230377232656e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,9.69049142440781e-05,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,7.157373329391703e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.690483420854434e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004596729995682,284.9407653808594,294.1499938964844,292.8690185546875,292.3149108886719,294.84771728515625,293.2665405273437,285.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098053435795,3.587906638458093e-09,0.0009805307490751,-0.00845184084028,0.0,0.0,0.0,24.993408203125,60.0,11.445630073547363,-0.0,-6.555179510314701e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.200011845678092e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.688077261671424e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,7.155589992180467e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.688069258118048e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0004595585050992,284.9423217773437,294.1499938964844,292.83917236328125,292.3072509765625,294.8302307128906,293.2397155761719,285.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802893036976,3.5593163971725517e-09,0.0009802856948226,-0.0083769289776682,0.0,0.0,0.0,24.993423461914062,60.0,11.413657188415527,-0.0,-6.551910303187469e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,9.213045268552378e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.701801900519058e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,7.165726856328547e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.701793896965684e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0004602095577865,284.9455261230469,294.1499938964844,292.7824401855469,292.2923278808594,294.79498291015625,293.18408203125,285.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,24.99334144592285,60.0,11.365350723266602,-0.0,-6.570481758672031e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,9.213045268552378e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.701801900519058e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,7.165726856328547e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.701793896965684e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0004602095577865,284.9455261230469,294.1499938964844,292.7824401855469,292.2923278808594,294.79498291015625,293.18408203125,285.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,24.99334144592285,60.0,11.365350723266602,-0.0,-6.570481758672031e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.250426955986768e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.741166286403312e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,7.194801582954824e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,9.741158282849938e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004620768595486,284.9488525390625,294.1499938964844,292.7300720214844,292.2780456542969,294.7591247558594,293.11944580078125,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187335367333844e-09,0.0009856550022959,-0.0100224260240793,0.0,0.0,0.0,24.99311065673828,60.0,11.348485946655272,-0.0,-6.623902493174684e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.250426955986768e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.741166286403312e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,7.194801582954824e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,9.741158282849938e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004620768595486,284.9488525390625,294.1499938964844,292.7300720214844,292.2780456542969,294.7591247558594,293.11944580078125,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187335367333844e-09,0.0009856550022959,-0.0100224260240793,0.0,0.0,0.0,24.99311065673828,60.0,11.348485946655272,-0.0,-6.623902493174684e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.28912777453661e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.781920380191876e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,7.224902219604701e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.781912376638502e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0004640100814867,284.9522705078125,294.1499938964844,292.6824951171875,292.2644958496094,294.7229919433594,293.0510559082031,285.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669465258899663e-09,0.0009897773852571,-0.0112856198102235,0.0,0.0,0.0,24.99287223815918,60.0,11.339739799499512,-0.0,-6.679437802858956e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.28912777453661e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,9.781920380191876e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,7.224902219604701e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.781912376638502e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0004640100814867,284.9522705078125,294.1499938964844,292.6824951171875,292.2644958496094,294.7229919433594,293.0510559082031,285.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669465258899663e-09,0.0009897773852571,-0.0112856198102235,0.0,0.0,0.0,24.99287223815918,60.0,11.339739799499512,-0.0,-6.679437802858956e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.324723214376718e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.819403931032866e-05,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.252587238326669e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,9.81939592747949e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.0004657881509047,284.9557800292969,294.1499938964844,292.6402587890625,292.2517395019531,294.6866455078125,292.9828796386719,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.1129069866817645e-09,0.0009935733396559,-0.0124473981559276,0.0,0.0,0.0,24.992652893066406,60.0,11.334405899047852,-0.0,-6.73071980372697e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.324723214376718e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.819403931032866e-05,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,7.252587238326669e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,9.81939592747949e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.0004657881509047,284.9557800292969,294.1499938964844,292.6402587890625,292.2517395019531,294.6866455078125,292.9828796386719,285.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.1129069866817645e-09,0.0009935733396559,-0.0124473981559276,0.0,0.0,0.0,24.992652893066406,60.0,11.334405899047852,-0.0,-6.73071980372697e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.341392433270812e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.836956451181322e-05,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,7.265551539603621e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.836949175223708e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004666207823902,284.95758056640625,294.1499938964844,292.6212463378906,292.2456970214844,294.6684265136719,292.9491882324219,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953579865396,5.320561324850814e-09,0.0009953526314347,-0.012991415336728,0.0,0.0,0.0,24.992549896240234,60.0,11.331904411315918,-0.0,-6.754801518127351e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.3549708253704e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.851255890680476e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,7.276112592080608e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.8512478871271e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004672990762628,284.9593811035156,294.1499938964844,292.603759765625,292.2398986816406,294.65020751953125,292.91583251953125,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967993246391,5.489710019901395e-09,0.0009967937367036,-0.0134345544502139,0.0,0.0,0.0,24.99246597290039,60.0,11.32889461517334,-0.0,-6.774450156399325e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.374434739584105e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.871752263279632e-05,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,7.29125167708844e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.871744259726256e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004682713770307,284.9630432128906,294.1499938964844,292.5735168457031,292.22900390625,294.6138000488281,292.8534851074219,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.7321662971787646e-09,0.0009988674428313,-0.0140697248280048,0.0,0.0,0.0,24.992345809936523,60.0,11.31772232055664,-0.0,-6.802663676808153e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
