time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.374434739584105e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.871752263279632e-05,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,7.29125167708844e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.871744259726256e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004682713770307,284.9630432128906,294.1499938964844,292.5735168457031,292.22900390625,294.6138000488281,292.8534851074219,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988732635974,5.7321662971787646e-09,0.0009988674428313,-0.0140697248280048,0.0,0.0,0.0,24.992345809936523,60.0,11.31772232055664,-0.0,-6.802663676808153e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.386317105963826e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,9.884263999992982e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,7.300492870854214e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.884256724035367e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.000468864920549,284.966796875,294.1499938964844,292.54998779296875,292.2191772460937,294.5775756835937,292.797119140625,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.8801545854691994e-09,0.0010001332266256,-0.0144574055448174,0.0,0.0,0.0,24.992271423339844,60.0,11.30091381072998,-0.0,-6.819912812261465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.386317105963826e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,9.884263999992982e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,7.300492870854214e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.884256724035367e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,0.000468864920549,284.966796875,294.1499938964844,292.54998779296875,292.2191772460937,294.5775756835937,292.797119140625,285.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001390473917,5.8801545854691994e-09,0.0010001332266256,-0.0144574055448174,0.0,0.0,0.0,24.992271423339844,60.0,11.30091381072998,-0.0,-6.819912812261465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.39386445679702e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.892211528494954e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,7.306362385861576e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.89220425253734e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0004692419315688,284.9706726074219,294.1499938964844,292.53082275390625,292.21044921875,294.5419006347656,292.7501525878906,285.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974136740860558e-09,0.001000934978947,-0.014703607186675,0.0,0.0,0.0,24.992225646972656,60.0,11.28037452697754,-0.0,-6.830879328845185e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.39386445679702e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.892211528494954e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,7.306362385861576e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.89220425253734e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0004692419315688,284.9706726074219,294.1499938964844,292.53082275390625,292.21044921875,294.5419006347656,292.7501525878906,285.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009409161284,5.974136740860558e-09,0.001000934978947,-0.014703607186675,0.0,0.0,0.0,24.992225646972656,60.0,11.28037452697754,-0.0,-6.830879328845185e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.401408169651404e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.90015541901812e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.312229718081653e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.900148143060504e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0004696187679655,284.97467041015625,294.1499938964844,292.5133056640625,292.2027282714844,294.506591796875,292.7080078125,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078484133821e-09,0.0010017382446676,-0.0149496989324688,0.0,0.0,0.0,24.99217987060547,60.0,11.26042938232422,-0.0,-6.841849398142585e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.401408169651404e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.90015541901812e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.312229718081653e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,9.900148143060504e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0004696187679655,284.97467041015625,294.1499938964844,292.5133056640625,292.2027282714844,294.506591796875,292.7080078125,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068078484133821e-09,0.0010017382446676,-0.0149496989324688,0.0,0.0,0.0,24.99217987060547,60.0,11.26042938232422,-0.0,-6.841849398142585e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.405185119248928e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.904132457450032e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,7.315167022170499e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.904125181492418e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0004698074480984,284.9766845703125,294.1499938964844,292.5051574707031,292.1992492675781,294.48907470703125,292.6891784667969,285.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.1151075314569425e-09,0.0010021403431892,-0.0150728961452841,0.0,0.0,0.0,24.99215507507324,60.0,11.250959396362305,-0.0,-6.847344025118218e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.408964251633734e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.908111678669228e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.318106509046629e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,9.908105130307376e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0004699962155427,284.9787292480469,294.1499938964844,292.4974060058594,292.19598388671875,294.4716796875,292.6711730957031,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162167220935544e-09,0.0010025429073721,-0.0151961725205183,0.0,0.0,0.0,24.99213218688965,60.0,11.241753578186035,-0.0,-6.852845046978473e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.416532702744008e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.916081762639806e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,7.323992758756503e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.916074486682191e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0004703742743004,284.9828491210937,294.1499938964844,292.48309326171875,292.190185546875,294.4370422363281,292.6368713378906,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033550206571,6.256412277139134e-09,0.0010033487342298,-0.0154430521652102,0.0,0.0,0.0,24.99208641052246,60.0,11.223906517028809,-0.0,-6.86386769643832e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.416532702744008e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.916081762639806e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,7.323992758756503e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.916074486682191e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0004703742743004,284.9828491210937,294.1499938964844,292.48309326171875,292.190185546875,294.4370422363281,292.6368713378906,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033550206571,6.256412277139134e-09,0.0010033487342298,-0.0154430521652102,0.0,0.0,0.0,24.99208641052246,60.0,11.223906517028809,-0.0,-6.86386769643832e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.42410115385428e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.924051846610382e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.329879008466378e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.924044570652768e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004707523621618,284.9869689941406,294.1499938964844,292.47027587890625,292.1852722167969,294.40234375,292.6022644042969,285.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350662662413242e-09,0.0010041546775028,-0.0156899448484182,0.0,0.0,0.0,24.99203872680664,60.0,11.2059326171875,-0.0,-6.874900293496466e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.42410115385428e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.924051846610382e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,7.329879008466378e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.924044570652768e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004707523621618,284.9869689941406,294.1499938964844,292.47027587890625,292.1852722167969,294.40234375,292.6022644042969,285.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350662662413242e-09,0.0010041546775028,-0.0156899448484182,0.0,0.0,0.0,24.99203872680664,60.0,11.2059326171875,-0.0,-6.874900293496466e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.43172417464666e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.932079410646112e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,7.335808186326176e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.932072134688497e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0004711331857834,284.9911499023437,294.1499938964844,292.4590148925781,292.1811828613281,294.3680725097656,292.5721435546875,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559516871368e-09,0.0010049664415419,-0.0159386191517114,0.0,0.0,0.0,24.99199104309082,60.0,11.189901351928713,-0.0,-6.886021708396586e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.43172417464666e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,9.932079410646112e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,7.335808186326176e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.932072134688497e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0004711331857834,284.9911499023437,294.1499938964844,292.4590148925781,292.1811828613281,294.3680725097656,292.5721435546875,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559516871368e-09,0.0010049664415419,-0.0159386191517114,0.0,0.0,0.0,24.99199104309082,60.0,11.189901351928713,-0.0,-6.886021708396586e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.43937702686526e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,9.94013753370382e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,7.341759919654578e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.940130985341966e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0004715154645964,284.99542236328125,294.1499938964844,292.4491882324219,292.17791748046875,294.33416748046875,292.54559326171875,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,24.99194526672364,60.0,11.17569065093994,-0.0,-6.897194992916411e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.43937702686526e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,9.94013753370382e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,7.341759919654578e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.940130985341966e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0004715154645964,284.99542236328125,294.1499938964844,292.4491882324219,292.17791748046875,294.33416748046875,292.54559326171875,285.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,24.99194526672364,60.0,11.17569065093994,-0.0,-6.897194992916411e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.443212184123696e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.944175690179692e-05,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,7.344743062276393e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.944169141817838e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004717070260085,284.99755859375,294.1499938964844,292.44482421875,292.17657470703125,294.3173522949219,292.5337829589844,285.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588652290417941e-09,0.0010061897337436,-0.0163133516907691,0.0,0.0,0.0,24.991920471191406,60.0,11.16927433013916,-0.0,-6.90279762238788e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.4470517069567e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.948218939825892e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,7.347728387685493e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.948211663868278e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0004718988202512,284.999755859375,294.1499938964844,292.4408264160156,292.1754150390625,294.3006591796875,292.52276611328125,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636459826125929e-09,0.0010065984679386,-0.0164385810494422,0.0,0.0,0.0,24.99189758300781,60.0,11.163240432739258,-0.0,-6.908408067829441e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.4547365733888e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.956311259884389e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,7.353705586865544e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.956303983926772e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0004722826997749,285.004150390625,294.1499938964844,292.4338684082031,292.1736145019531,294.2676086425781,292.5030822753906,285.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,24.991849899291992,60.0,11.152239799499512,-0.0,-6.91964672228096e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.4547365733888e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.956311259884389e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,7.353705586865544e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.956303983926772e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0004722826997749,285.004150390625,294.1499938964844,292.4338684082031,292.1736145019531,294.2676086425781,292.5030822753906,285.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,24.991849899291992,60.0,11.152239799499512,-0.0,-6.91964672228096e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.462425077799708e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.964407217921688e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.35968496883288e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.964400669559836e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0004726667830254,285.00860595703125,294.1499938964844,292.4282531738281,292.1724853515625,294.2350158691406,292.4862976074219,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,24.99180221557617,60.0,11.142627716064451,-0.0,-6.930900298129927e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.462425077799708e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.964407217921688e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.35968496883288e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,9.964400669559836e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0004726667830254,285.00860595703125,294.1499938964844,292.4282531738281,292.1724853515625,294.2350158691406,292.4862976074219,285.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279080167599204e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,24.99180221557617,60.0,11.142627716064451,-0.0,-6.930900298129927e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,9.470106306253e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.972495900001376e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,7.365659257629886e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.972489351639524e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0004730504879262,285.0131225585937,294.1499938964844,292.4239807128906,292.1719970703125,294.202880859375,292.4721374511719,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090604191645,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,24.99175453186035,60.0,11.134299278259276,-0.0,-6.942151742350688e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,9.470106306253e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.972495900001376e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,7.365659257629886e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.972489351639524e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0004730504879262,285.0131225585937,294.1499938964844,292.4239807128906,292.1719970703125,294.202880859375,292.4721374511719,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090604191645,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,24.99175453186035,60.0,11.134299278259276,-0.0,-6.942151742350688e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.477772982791066e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.980569302570076e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.37162190489471e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.980562754208222e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004734334652312,285.0177307128906,294.1499938964844,292.4210205078125,292.17205810546875,294.1712341308594,292.4603576660156,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190435685901775e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,24.99170684814453,60.0,11.127163887023926,-0.0,-6.953391107344943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.477772982791066e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.980569302570076e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.37162190489471e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,9.980562754208222e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004734334652312,285.0177307128906,294.1499938964844,292.4210205078125,292.17205810546875,294.1712341308594,292.4603576660156,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190435685901775e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,24.99170684814453,60.0,11.127163887023926,-0.0,-6.953391107344943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.481599408900364e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.98459872789681e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,7.374598499154672e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.984592179534955e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0004736246191896,285.0200500488281,294.1499938964844,292.4200134277344,292.1723022460937,294.1556091308594,292.4553527832031,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066696117163929e-09,0.0010102774249389,-0.01756551861763,0.0,0.0,0.0,24.991683959960938,60.0,11.124027252197266,-0.0,-6.959004394957446e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.485420741839334e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.988622332457452e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.377570000244305e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.9886157840956e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0004738155112136,285.0223999023437,294.1499938964844,292.4193115234375,292.17266845703125,294.1401062011719,292.4508361816406,285.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114282052356202e-09,0.001010684412904,-0.0176901593804359,0.0,0.0,0.0,24.991661071777344,60.0,11.1211519241333,-0.0,-6.964611998228065e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,9.493049583397806e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.996655717259272e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,7.383503543678671e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.99664916889742e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004741965676657,285.0271301269531,294.1499938964844,292.4188537597656,292.1737365722656,294.1094970703125,292.4432678222656,285.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,24.991613388061523,60.0,11.1161470413208,-0.0,-6.975813704457323e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,9.493049583397806e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.996655717259272e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,7.383503543678671e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.99664916889742e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004741965676657,285.0271301269531,294.1499938964844,292.4188537597656,292.1737365722656,294.1094970703125,292.4432678222656,285.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,24.991613388061523,60.0,11.1161470413208,-0.0,-6.975813704457323e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.500663873041049e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001000467382255,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,7.389425445580855e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001000466727418,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.000474576925626,285.03192138671875,294.1499938964844,292.4195556640625,292.17529296875,294.0794372558594,292.4375915527344,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106652838982e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,24.991565704345703,60.0,11.112101554870604,-0.0,-6.987003331460073e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.500663873041049e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001000467382255,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,7.389425445580855e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001000466727418,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.000474576925626,285.03192138671875,294.1499938964844,292.4195556640625,292.17529296875,294.0794372558594,292.4375915527344,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304106652838982e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,24.991565704345703,60.0,11.112101554870604,-0.0,-6.987003331460073e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.508275252301246e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001001268901745,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.395345164695755e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001001268246909,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004749571671709,285.03680419921875,294.1499938964844,292.42144775390625,292.1772155761719,294.0498962402344,292.43365478515625,285.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900159216737e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,24.99151992797852,60.0,11.108931541442873,-0.0,-6.998197932261975e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.508275252301246e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001001268901745,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,7.395345164695755e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,0.0001001268246909,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004749571671709,285.03680419921875,294.1499938964844,292.42144775390625,292.1772155761719,294.0498962402344,292.43365478515625,285.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900159216737e-09,0.0010131180752068,-0.0184356309473514,0.0,0.0,0.0,24.99151992797852,60.0,11.108931541442873,-0.0,-6.998197932261975e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.515903366263956e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001002072094706,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,7.401277252938598e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000100207143987,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0004753381945192,285.0417175292969,294.1499938964844,292.4244384765625,292.1794738769531,294.0209350585937,292.4313659667969,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,24.99147224426269,60.0,11.106566429138184,-0.0,-7.009425218029719e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,9.515903366263956e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001002072094706,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,7.401277252938598e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000100207143987,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0004753381945192,285.0417175292969,294.1499938964844,292.4244384765625,292.1794738769531,294.0209350585937,292.4313659667969,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,24.99147224426269,60.0,11.106566429138184,-0.0,-7.009425218029719e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,9.519726881990208e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001002474746201,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.404251664411277e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001002474164124,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0004755292320623,285.044189453125,294.1499938964844,292.4263610839844,292.18072509765625,294.00665283203125,292.4307861328125,285.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541513191711147e-09,0.0010143376421183,-0.0188091527670621,0.0,0.0,0.0,24.9914493560791,60.0,11.105672836303713,-0.0,-7.015057690296089e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.523567860014737e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0001002879216684,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,7.407238445011899e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001002878561848,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0004757210554089,285.04669189453125,294.1499938964844,292.42852783203125,292.1820373535156,293.9925231933594,292.4306030273437,285.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147541761398,7.589342487790418e-09,0.0010147466091439,-0.0189344212412834,0.0,0.0,0.0,24.991424560546875,60.0,11.104955673217772,-0.0,-7.020716452643684e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
