time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.531317482469603e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.000100369528809,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,7.413265848299488e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001003694633254,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004761081945616,285.0517578125,294.1499938964844,292.4336853027344,292.18487548828125,293.96466064453125,292.4312744140625,285.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685856395767132e-09,0.0010155718773603,-0.0191871952265501,0.0,0.0,0.0,24.99137687683105,60.0,11.10401439666748,-0.0,-7.032141979834705e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.531317482469603e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.000100369528809,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,7.413265848299488e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001003694633254,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004761081945616,285.0517578125,294.1499938964844,292.4336853027344,292.18487548828125,293.96466064453125,292.4312744140625,285.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685856395767132e-09,0.0010155718773603,-0.0191871952265501,0.0,0.0,0.0,24.99137687683105,60.0,11.10401439666748,-0.0,-7.032141979834705e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.5391740615014e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0001004522564471,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,7.419376925099641e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0001004521982395,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0004765006597153,285.0568542480469,294.1499938964844,292.4398498535156,292.1878967285156,293.9374084472656,292.4333190917969,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783703459551816e-09,0.0010164085542783,-0.0194434598088264,0.0,0.0,0.0,24.991329193115234,60.0,11.103710174560549,-0.0,-7.043735195111368e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.5391740615014e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0001004522564471,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,7.419376925099641e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0001004521982395,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0004765006597153,285.0568542480469,294.1499938964844,292.4398498535156,292.1878967285156,293.9374084472656,292.4333190917969,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783703459551816e-09,0.0010164085542783,-0.0194434598088264,0.0,0.0,0.0,24.991329193115234,60.0,11.103710174560549,-0.0,-7.043735195111368e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.54719798755832e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001005367521429,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.425616786349565e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0001005366939352,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004769014776684,285.06201171875,294.1499938964844,292.447021484375,292.19110107421875,293.9107360839844,292.4366455078125,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883628860838598e-09,0.0010172629263252,-0.0197051633149385,0.0,0.0,0.0,24.99127960205078,60.0,11.104001998901367,-0.0,-7.055584205772902e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.54719798755832e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001005367521429,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.425616786349565e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0001005366939352,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004769014776684,285.06201171875,294.1499938964844,292.447021484375,292.19110107421875,293.9107360839844,292.4366455078125,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883628860838598e-09,0.0010172629263252,-0.0197051633149385,0.0,0.0,0.0,24.99127960205078,60.0,11.104001998901367,-0.0,-7.055584205772902e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.5554358267691e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001006235033855,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.432024722220376e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001006234451779,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000477313005831,285.0672302246094,294.1499938964844,292.4551086425781,292.19439697265625,293.8846435546875,292.44122314453125,285.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,24.99122810363769,60.0,11.104851722717283,-0.0,-7.067760776635623e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,9.5554358267691e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001006235033855,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.432024722220376e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001006234451779,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000477313005831,285.0672302246094,294.1499938964844,292.4551086425781,292.19439697265625,293.8846435546875,292.44122314453125,285.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,24.99122810363769,60.0,11.104851722717283,-0.0,-7.067760776635623e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.559652244206518e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0001006679012789,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.435303996317089e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001006678430712,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004775236302521,285.06988525390625,294.1499938964844,292.4595031738281,292.1960754394531,293.8718566894531,292.4440002441406,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185975115746,8.038743892768707e-09,0.0010185894789174,-0.0201113987714052,0.0,0.0,0.0,24.99120140075684,60.0,11.105488777160645,-0.0,-7.07399721022739e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.563946514390408e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001007131213555,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.438643660861999e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001007130631478,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004777381254825,285.072509765625,294.1499938964844,292.4641418457031,292.1977844238281,293.85919189453125,292.4470520019531,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019054907374,8.092229109024629e-09,0.0010190467583015,-0.0202514696866273,0.0,0.0,0.0,24.991174697875977,60.0,11.106249809265137,-0.0,-7.080351593913292e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.57284210016951e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001008067847578,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.445561641361564e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001008067338261,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004781824827659,285.077880859375,294.1499938964844,292.4740295410156,292.201171875,293.8344116210937,292.4540710449219,285.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200021788477,8.203013379670665e-09,0.0010199940297752,-0.0205415990203619,0.0,0.0,0.0,24.99112129211425,60.0,11.108160972595217,-0.0,-7.093522924606077e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.57284210016951e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001008067847578,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.445561641361564e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001008067338261,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004781824827659,285.077880859375,294.1499938964844,292.4740295410156,292.201171875,293.8344116210937,292.4540710449219,285.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200021788477,8.203013379670665e-09,0.0010199940297752,-0.0205415990203619,0.0,0.0,0.0,24.99112129211425,60.0,11.108160972595217,-0.0,-7.093522924606077e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.58204036578536e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001009036495815,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.452716090483591e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001009035986498,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004786419740412,285.083251953125,294.1499938964844,292.4847717285156,292.2045288085937,293.8101806640625,292.4620361328125,285.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209818137809,8.317582178563043e-09,0.0010209735482931,-0.020841633901,0.0,0.0,0.0,24.99106407165528,60.0,11.110493659973145,-0.0,-7.107157529162579e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.58204036578536e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001009036495815,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,7.452716090483591e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001009035986498,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004786419740412,285.083251953125,294.1499938964844,292.4847717285156,292.2045288085937,293.8101806640625,292.4620361328125,285.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209818137809,8.317582178563043e-09,0.0010209735482931,-0.020841633901,0.0,0.0,0.0,24.99106407165528,60.0,11.110493659973145,-0.0,-7.107157529162579e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.591762500349432e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001010060295811,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,7.46027726563625e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001010059713735,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.00047912762966,285.0887145996094,294.1499938964844,292.496337890625,292.20782470703125,293.78662109375,292.4711303710937,285.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.4386737597697e-09,0.0010220090625807,-0.0211587436497211,0.0,0.0,0.0,24.991003036499023,60.0,11.11324405670166,-0.0,-7.121581546698509e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.591762500349432e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001010060295811,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,7.46027726563625e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001010059713735,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.00047912762966,285.0887145996094,294.1499938964844,292.496337890625,292.20782470703125,293.78662109375,292.4711303710937,285.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.4386737597697e-09,0.0010220090625807,-0.0211587436497211,0.0,0.0,0.0,24.991003036499023,60.0,11.11324405670166,-0.0,-7.121581546698509e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.601927740732208e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001011130661936,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.468183321179822e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001011130152619,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0004796353750862,285.09423828125,294.1499938964844,292.5086669921875,292.2109680175781,293.7636108398437,292.48114013671875,285.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231001069769,8.565280928962693e-09,0.0010230916086584,-0.0214902888983488,0.0,0.0,0.0,24.99094009399414,60.0,11.116389274597168,-0.0,-7.136679158747938e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.601927740732208e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001011130661936,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.468183321179822e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001011130152619,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0004796353750862,285.09423828125,294.1499938964844,292.5086669921875,292.2109680175781,293.7636108398437,292.48114013671875,285.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231001069769,8.565280928962693e-09,0.0010230916086584,-0.0214902888983488,0.0,0.0,0.0,24.99094009399414,60.0,11.116389274597168,-0.0,-7.136679158747938e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.607220272300764e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001011688073049,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,7.472300057997927e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001011687490972,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004798997833859,285.0970153808594,294.1499938964844,292.51513671875,292.2124938964844,293.7523498535156,292.4865417480469,285.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236641392111,8.631209524878614e-09,0.0010236555244773,-0.0216629318892955,0.0,0.0,0.0,24.990907669067383,60.0,11.118094444274902,-0.0,-7.14454699846101e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.612653229851276e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001012260108836,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.476525206584483e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001012259599519,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004801711766049,285.09979248046875,294.1499938964844,292.5217590332031,292.2139587402344,293.74127197265625,292.4921264648437,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242428397759,8.698878062318727e-09,0.0010242341086268,-0.0218401327729225,0.0,0.0,0.0,24.990875244140625,60.0,11.119879722595217,-0.0,-7.152627290452075e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.618894546292722e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0001012917418847,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.481379725504667e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0001012916836771,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004804829659406,285.1029357910156,294.1499938964844,292.5293884277344,292.21551513671875,293.72900390625,292.4986877441406,285.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249076876789,8.776623872108757e-09,0.0010248989565297,-0.0220437180250883,0.0,0.0,0.0,24.99083709716797,60.0,11.121956825256348,-0.0,-7.161916215636668e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.623898949939758e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001013444343698,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.485271635232493e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001013443834381,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004807329387404,285.1054077148437,294.1499938964844,292.5355529785156,292.2167053222656,293.71954345703125,292.5040588378906,285.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838956233603312e-09,0.0010254317894577,-0.0222069397568702,0.0,0.0,0.0,24.99080467224121,60.0,11.12369441986084,-0.0,-7.16936838784932e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.635612514102831e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001014677836792,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.494381861761212e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001014677254715,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004813180421479,285.111083984375,294.1499938964844,292.54998779296875,292.2191772460937,293.69842529296875,292.5168762207031,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984858190785872e-09,0.0010266794124618,-0.022588986903429,0.0,0.0,0.0,24.990732192993164,60.0,11.127803802490234,-0.0,-7.186825712324207e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.635612514102831e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001014677836792,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.494381861761212e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001014677254715,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004813180421479,285.111083984375,294.1499938964844,292.54998779296875,292.2191772460937,293.69842529296875,292.5168762207031,285.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984858190785872e-09,0.0010266794124618,-0.022588986903429,0.0,0.0,0.0,24.990732192993164,60.0,11.127803802490234,-0.0,-7.186825712324207e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.647398837842049e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001015918969642,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.503548840759322e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001015918460325,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.000481906812638,285.1168212890625,294.1499938964844,292.5657653808594,292.222412109375,293.67791748046875,292.53057861328125,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131674971740722e-09,0.0010279349517077,-0.0229734219610691,0.0,0.0,0.0,24.99065971374512,60.0,11.132468223571776,-0.0,-7.204414487205214e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.647398837842049e-05,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001015918969642,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.503548840759322e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001015918460325,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.000481906812638,285.1168212890625,294.1499938964844,292.5657653808594,292.222412109375,293.67791748046875,292.53057861328125,285.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.131674971740722e-09,0.0010279349517077,-0.0229734219610691,0.0,0.0,0.0,24.99065971374512,60.0,11.132468223571776,-0.0,-7.204414487205214e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.65820363489911e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001017056783894,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.511952571803704e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001017056274577,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004824465431738,285.1225891113281,294.1499938964844,292.5834045410156,292.22735595703125,293.6581420898437,292.5456848144531,285.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290949139744,9.266258871321044e-09,0.0010290857171639,-0.0233258157968521,0.0,0.0,0.0,24.99059295654297,60.0,11.138869285583496,-0.0,-7.220555886533475e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.65820363489911e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0001017056783894,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.511952571803704e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001017056274577,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004824465431738,285.1225891113281,294.1499938964844,292.5834045410156,292.22735595703125,293.6581420898437,292.5456848144531,285.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290949139744,9.266258871321044e-09,0.0010290857171639,-0.0233258157968521,0.0,0.0,0.0,24.99059295654297,60.0,11.138869285583496,-0.0,-7.220555886533475e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.663336095400156e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001017597242025,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.515944889746606e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001017596732708,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0004827029188163,285.1255187988281,294.1499938964844,292.5928649902344,292.2304077148437,293.64849853515625,292.5537109375,285.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330188177614218e-09,0.0010296320542693,-0.0234932042658329,0.0,0.0,0.0,24.990562438964844,60.0,11.142744064331056,-0.0,-7.22823045862242e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.668226994108407e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0001018112234305,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.51974803279154e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001018111724988,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004829472163692,285.12841796875,294.1499938964844,292.60272216796875,292.2337951660156,293.6390380859375,292.5621032714844,285.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301623260602,9.391103006350932e-09,0.0010301530128344,-0.0236526988446712,0.0,0.0,0.0,24.99053192138672,60.0,11.147051811218262,-0.0,-7.235546206629806e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.6773226687219e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001019070041365,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.52682244637981e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001019069532048,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004834015853703,285.1343078613281,294.1499938964844,292.6235656738281,292.2416076660156,293.6206359863281,292.57989501953125,285.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311314836144,9.504393716497361e-09,0.0010311220539733,-0.0239493232220411,0.0,0.0,0.0,24.99047470092773,60.0,11.156794548034668,-0.0,-7.249162337075178e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.6773226687219e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001019070041365,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.52682244637981e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001019069532048,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004834015853703,285.1343078613281,294.1499938964844,292.6235656738281,292.2416076660156,293.6206359863281,292.57989501953125,285.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311314836144,9.504393716497361e-09,0.0010311220539733,-0.0239493232220411,0.0,0.0,0.0,24.99047470092773,60.0,11.156794548034668,-0.0,-7.249162337075178e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.68546883086674e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001019927876768,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.533158350270241e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001019927367451,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004838085151277,285.1402282714844,294.1499938964844,292.6457824707031,292.2505798339844,293.6029357910156,292.5991516113281,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319992434233,9.605853890093384e-09,0.0010319895809516,-0.0242149699479341,0.0,0.0,0.0,24.99042510986328,60.0,11.168002128601074,-0.0,-7.261367329647328e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.68546883086674e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001019927876768,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.533158350270241e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001019927367451,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004838085151277,285.1402282714844,294.1499938964844,292.6457824707031,292.2505798339844,293.6029357910156,292.5991516113281,286.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319992434233,9.605853890093384e-09,0.0010319895809516,-0.0242149699479341,0.0,0.0,0.0,24.99042510986328,60.0,11.168002128601074,-0.0,-7.261367329647328e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.69271277426742e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001020690615405,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.538792124250904e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001020690178847,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004841703630518,285.1462097167969,294.1499938964844,292.6691589355469,292.26055908203125,293.5859375,292.6197509765625,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327708441764,9.696074165788104e-09,0.0010327610652893,-0.0244511794298887,0.0,0.0,0.0,24.990381240844727,60.0,11.180392265319824,-0.0,-7.272228685906158e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.69271277426742e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001020690615405,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.538792124250904e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001020690178847,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004841703630518,285.1462097167969,294.1499938964844,292.6691589355469,292.26055908203125,293.5859375,292.6197509765625,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327708441764,9.696074165788104e-09,0.0010327610652893,-0.0244511794298887,0.0,0.0,0.0,24.990381240844727,60.0,11.180392265319824,-0.0,-7.272228685906158e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.699082875158638e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001021361458697,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.543747051386163e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001021361022139,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004844886134378,285.1522216796875,294.1499938964844,292.6935729980469,292.2713928222656,293.5697631835937,292.6416931152344,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334491962566,9.775411591306238e-09,0.0010334394173696,-0.0246588960289955,0.0,0.0,0.0,24.99034118652344,60.0,11.193770408630373,-0.0,-7.281786906787603e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.699082875158638e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001021361458697,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.543747051386163e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0001021361022139,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0004844886134378,285.1522216796875,294.1499938964844,292.6935729980469,292.2713928222656,293.5697631835937,292.6416931152344,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334491962566,9.775411591306238e-09,0.0010334394173696,-0.0246588960289955,0.0,0.0,0.0,24.99034118652344,60.0,11.193770408630373,-0.0,-7.281786906787603e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.702097304398194e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001021678835968,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,7.546091364929453e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001021678399411,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004846391675528,285.1552734375,294.1499938964844,292.70611572265625,292.27703857421875,293.5619506835937,292.653076171875,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337706189602,9.812947787679605e-09,0.0010337607236579,-0.0247571691870689,0.0,0.0,0.0,24.99032211303711,60.0,11.200786590576172,-0.0,-7.286310932386186e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
