time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.705305274110287e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.000102201665868,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.548585563199595e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001022016149363,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004847993841394,285.1582946777344,294.1499938964844,292.7188415527344,292.2828674316406,293.5543212890625,292.66473388671875,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341120650991,9.852895388462455e-09,0.0010341022862121,-0.0248617567121982,0.0,0.0,0.0,24.99030303955078,60.0,11.20814609527588,-0.0,-7.291127701591904e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.70948822214268e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001022457145154,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.551839371444657e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001022456635837,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004850083496421,285.1622009277344,294.1499938964844,292.7353820800781,292.2904663085937,293.5447998046875,292.6800231933594,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345573537051,9.904991493669968e-09,0.0010345474584028,-0.0249981489032506,0.0,0.0,0.0,24.99027633666992,60.0,11.217958450317385,-0.0,-7.29741103100423e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.7116113465745e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001022680735331,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.553491013823077e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001022680298774,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004851144331041,285.1643981933594,294.1499938964844,292.7447814941406,292.2948303222656,293.5395812988281,292.6887512207031,286.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347834322601,9.93143789429496e-09,0.0010347735369578,-0.0250673852860927,0.0,0.0,0.0,24.99026298522949,60.0,11.22349739074707,-0.0,-7.300602078430529e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.717282955534756e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001023278018692,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.557901699328795e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0001023277509375,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004853977588936,285.1705627441406,294.1499938964844,292.7712707519531,292.30712890625,293.5255432128906,292.7135925292969,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353877441957,1.0002069394943192e-08,0.001035377732478,-0.0252522975206375,0.0,0.0,0.0,24.9902286529541,60.0,11.239402770996094,-0.0,-7.309127880716916e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.717282955534756e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001023278018692,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.557901699328795e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0001023277509375,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004853977588936,285.1705627441406,294.1499938964844,292.7712707519531,292.30712890625,293.5255432128906,292.7135925292969,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353877441957,1.0002069394943192e-08,0.001035377732478,-0.0252522975206375,0.0,0.0,0.0,24.9902286529541,60.0,11.239402770996094,-0.0,-7.309127880716916e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.720900561660528e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001023658915073,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.5607153121382e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001023658405756,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004855784645769,285.1767578125,294.1499938964844,292.7980651855469,292.319580078125,293.5122375488281,292.7391662597656,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357729624956,1.0047103593535668e-08,0.0010357628343626,-0.0253701992332935,0.0,0.0,0.0,24.990205764770508,60.0,11.254565238952637,-0.0,-7.314566374816422e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.720900561660528e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001023658915073,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.5607153121382e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001023658405756,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004855784645769,285.1767578125,294.1499938964844,292.7980651855469,292.319580078125,293.5122375488281,292.7391662597656,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357729624956,1.0047103593535668e-08,0.0010357628343626,-0.0253701992332935,0.0,0.0,0.0,24.990205764770508,60.0,11.254565238952637,-0.0,-7.314566374816422e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.721898823045194e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001023764052661,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.561491656815633e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001023763543344,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004856283485423,285.1829833984375,294.1499938964844,292.8250732421875,292.3320007324219,293.49969482421875,292.76519775390625,286.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.0059510557880458e-08,0.0010358690051361,-0.0254026800394058,0.0,0.0,0.0,24.99020004272461,60.0,11.267919540405272,-0.0,-7.31606490944614e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.721898823045194e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001023764052661,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.561491656815633e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001023763543344,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004856283485423,285.1829833984375,294.1499938964844,292.8250732421875,292.3320007324219,293.49969482421875,292.76519775390625,286.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.0059510557880458e-08,0.0010358690051361,-0.0254026800394058,0.0,0.0,0.0,24.99020004272461,60.0,11.267919540405272,-0.0,-7.31606490944614e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.721257083583625e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001023696386255,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.560991798527539e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001023695949697,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004855962761212,285.1861267089844,294.1499938964844,292.83856201171875,292.3381652832031,293.49371337890625,292.7783203125,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358102153986,1.0051491194928984e-08,0.0010358000872656,-0.0253816861659288,0.0,0.0,0.0,24.990203857421875,60.0,11.273571968078612,-0.0,-7.3150964396973e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.72016860032454e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001023581789922,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,7.560145604657009e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001023581353365,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0004855419101659,285.18927001953125,294.1499938964844,292.85205078125,292.34423828125,293.4879455566406,292.79150390625,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356936836615,1.0037916275962289e-08,0.0010356836719438,-0.0253461468964815,0.0,0.0,0.0,24.990211486816406,60.0,11.278647422790527,-0.0,-7.313456507063165e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.716707427287474e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001023217337206,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.557453500339761e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001023216827888,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.000485369033413,285.195556640625,294.1499938964844,292.87890625,292.35614013671875,293.4767761230469,292.81787109375,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353254619985,9.994760574727481e-09,0.0010353155666962,-0.0252331644296646,0.0,0.0,0.0,24.990232467651367,60.0,11.287151336669922,-0.0,-7.3082453866391e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.716707427287474e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001023217337206,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.557453500339761e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001023216827888,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.000485369033413,285.195556640625,294.1499938964844,292.87890625,292.35614013671875,293.4767761230469,292.81787109375,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353254619985,9.994760574727481e-09,0.0010353155666962,-0.0252331644296646,0.0,0.0,0.0,24.990232467651367,60.0,11.287151336669922,-0.0,-7.3082453866391e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.711147140478717e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001022631768137,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.553128671133891e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0001022631331579,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004850912955589,285.201904296875,294.1499938964844,292.9054260253906,292.36749267578125,293.46636962890625,292.8441772460937,286.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347327915951,9.925451571746182e-09,0.0010347228962928,-0.0250517111271619,0.0,0.0,0.0,24.99026679992676,60.0,11.292750358581545,-0.0,-7.299879456468261e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.711147140478717e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001022631768137,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.553128671133891e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0001022631331579,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0004850912955589,285.201904296875,294.1499938964844,292.9054260253906,292.36749267578125,293.46636962890625,292.8441772460937,286.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347327915951,9.925451571746182e-09,0.0010347228962928,-0.0250517111271619,0.0,0.0,0.0,24.99026679992676,60.0,11.292750358581545,-0.0,-7.299879456468261e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.703451360110192e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0001021821299218,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.547142740804702e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001021820862661,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004847068630624,285.208251953125,294.1499938964844,292.93145751953125,292.3781433105469,293.4566345214844,292.87017822265625,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339125292375,9.829528302418566e-09,0.0010339026339352,-0.0248005781322717,0.0,0.0,0.0,24.99031448364257,60.0,11.29514217376709,-0.0,-7.28830968910188e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.703451360110192e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0001021821299218,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.547142740804702e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001021820862661,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004847068630624,285.208251953125,294.1499938964844,292.93145751953125,292.3781433105469,293.4566345214844,292.87017822265625,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339125292375,9.829528302418566e-09,0.0010339026339352,-0.0248005781322717,0.0,0.0,0.0,24.99031448364257,60.0,11.29514217376709,-0.0,-7.28830968910188e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.694387699710204e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001020866839098,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.54009306547232e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001020866402541,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004842541238758,285.21466064453125,294.1499938964844,292.95684814453125,292.387939453125,293.44757080078125,292.8957214355469,286.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032946514897,9.716567106465844e-09,0.00103293673601,-0.0245048347860574,0.0,0.0,0.0,24.99036979675293,60.0,11.294363021850586,-0.0,-7.274697111370187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.694387699710204e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001020866839098,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.54009306547232e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001020866402541,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004842541238758,285.21466064453125,294.1499938964844,292.95684814453125,292.387939453125,293.44757080078125,292.8957214355469,286.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032946514897,9.716567106465844e-09,0.00103293673601,-0.0245048347860574,0.0,0.0,0.0,24.99036979675293,60.0,11.294363021850586,-0.0,-7.274697111370187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.689457510830836e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001020347699522,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.536258635809645e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001020347262965,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004840078763663,285.2178649902344,294.1499938964844,292.9692077636719,292.3924560546875,293.4432983398437,292.9082946777344,286.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324214817956,9.655128252461509e-09,0.0010324119357392,-0.0243439767509698,0.0,0.0,0.0,24.99040031433105,60.0,11.29287815093994,-0.0,-7.26729822986272e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.684651013230904e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0001019841511151,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.532519521191716e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001019841074594,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0004837677697651,285.2210998535156,294.1499938964844,292.9813842773437,292.39666748046875,293.4391784667969,292.9207458496094,286.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319089051336,9.595218841695896e-09,0.0010318993590772,-0.0241871234029531,0.0,0.0,0.0,24.99043083190918,60.0,11.290826797485352,-0.0,-7.260086931637488e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.677997877588496e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001019140909193,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.527344860136509e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001019140472635,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004834354622289,285.2257385253906,294.1499938964844,292.9984436035156,292.4022521972656,293.4334411621094,292.9384155273437,286.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031199702993,9.512307386216893e-09,0.0010311902733519,-0.023970041424036,0.0,0.0,0.0,24.99047088623047,60.0,11.2871732711792,-0.0,-7.25011375379836e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.675595356384292e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001018887924146,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.525476394221187e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001018887487589,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004833154380321,285.2275390625,294.1499938964844,293.0049133300781,292.4042358398437,293.4312744140625,292.9451599121094,286.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030943589285,9.48236511533196e-09,0.0010309340432286,-0.0238916464149951,0.0,0.0,0.0,24.99048614501953,60.0,11.285505294799805,-0.0,-7.246513433756263e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.667902486398816e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001018077819026,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.519492646679282e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001018077382468,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004829311510547,285.2340087890625,294.1499938964844,293.0272827148437,292.410400390625,293.4239501953125,292.9687805175781,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030123559758,9.386481814033232e-09,0.0010301141301169,-0.0236405972391366,0.0,0.0,0.0,24.99053382873535,60.0,11.278494834899902,-0.0,-7.234990562210444e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.667902486398816e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001018077819026,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.519492646679282e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001018077382468,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004829311510547,285.2340087890625,294.1499938964844,293.0272827148437,292.410400390625,293.4239501953125,292.9687805175781,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030123559758,9.386481814033232e-09,0.0010301141301169,-0.0236405972391366,0.0,0.0,0.0,24.99053382873535,60.0,11.278494834899902,-0.0,-7.234990562210444e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.661129297455771e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001017364556901,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.514224853366613e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001017364193103,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004825928481295,285.2405090332031,294.1499938964844,293.04833984375,292.4150390625,293.41717529296875,292.991455078125,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302067560668092e-09,0.0010293923551216,-0.0234195739030838,0.0,0.0,0.0,24.99057579040528,60.0,11.26957893371582,-0.0,-7.224853959542088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.661129297455771e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001017364556901,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.514224853366613e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001017364193103,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004825928481295,285.2405090332031,294.1499938964844,293.04833984375,292.4150390625,293.41717529296875,292.991455078125,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302067560668092e-09,0.0010293923551216,-0.0234195739030838,0.0,0.0,0.0,24.99057579040528,60.0,11.26957893371582,-0.0,-7.224853959542088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.65474100667052e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.00010166917491,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.509255374316126e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001016691385302,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004822737246286,285.2470397949219,294.1499938964844,293.06787109375,292.4179382324219,293.41082763671875,293.0131530761719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287206387147,9.22243525991462e-09,0.0010287114419043,-0.0232110675424337,0.0,0.0,0.0,24.99061584472656,60.0,11.258532524108888,-0.0,-7.21529787028885e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.65474100667052e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.00010166917491,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.509255374316126e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001016691385302,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004822737246286,285.2470397949219,294.1499938964844,293.06787109375,292.4179382324219,293.41082763671875,293.0131530761719,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287206387147,9.22243525991462e-09,0.0010287114419043,-0.0232110675424337,0.0,0.0,0.0,24.99061584472656,60.0,11.258532524108888,-0.0,-7.21529787028885e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.65181752690114e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001016383903333,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.506981637561694e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001016383539536,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004821276816073,285.25030517578125,294.1499938964844,293.0770263671875,292.4187316894531,293.4078674316406,293.0234680175781,286.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284091113135,9.185996852068e-09,0.001028399914503,-0.0231156572699546,0.0,0.0,0.0,24.99063301086425,60.0,11.251834869384766,-0.0,-7.21092732192119e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.64904174907133e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001016091628116,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,7.504822860937566e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001016091264318,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004819890600629,285.25360107421875,294.1499938964844,293.08575439453125,292.41900634765625,293.405029296875,293.0334777832031,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028113416396,9.1514031907991e-09,0.0010281043360009,-0.0230250768363475,0.0,0.0,0.0,24.99065017700196,60.0,11.24449634552002,-0.0,-7.206779173429825e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.643952216720209e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001015555681078,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.500864012399688e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.000101555531728,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004817348381038,285.2601928710937,294.1499938964844,293.1017761230469,292.4179992675781,293.3995361328125,293.0526733398437,286.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275705717504,9.087961494458341e-09,0.0010275614913553,-0.0228589605540037,0.0,0.0,0.0,24.99068260192871,60.0,11.228105545043944,-0.0,-7.199174945071718e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.643952216720209e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001015555681078,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.500864012399688e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.000101555531728,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004817348381038,285.2601928710937,294.1499938964844,293.1017761230469,292.4179992675781,293.3995361328125,293.0526733398437,286.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275705717504,9.087961494458341e-09,0.0010275614913553,-0.0228589605540037,0.0,0.0,0.0,24.99068260192871,60.0,11.228105545043944,-0.0,-7.199174945071718e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.639804193284364e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001015118832583,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.49763785279356e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001015118468785,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.000481527618831,285.26678466796875,294.1499938964844,293.1158142089844,292.414794921875,293.3944091796875,293.0702819824219,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271283099427,9.036246417792881e-09,0.0010271192295476,-0.0227235462516546,0.0,0.0,0.0,24.990707397460938,60.0,11.208389282226562,-0.0,-7.192979722958627e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.639804193284364e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001015118832583,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.49763785279356e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001015118468785,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.000481527618831,285.26678466796875,294.1499938964844,293.1158142089844,292.414794921875,293.3944091796875,293.0702819824219,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271283099427,9.036246417792881e-09,0.0010271192295476,-0.0227235462516546,0.0,0.0,0.0,24.990707397460938,60.0,11.208389282226562,-0.0,-7.192979722958627e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.636579488869756e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0001014779263641,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.49512983020395e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001014778899843,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004813665873371,285.2734375,294.1499938964844,293.127685546875,292.4092102050781,293.3895874023437,293.0862731933594,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267845354974,8.996046574338834e-09,0.0010267754551023,-0.0226182844489812,0.0,0.0,0.0,24.9907283782959,60.0,11.185487747192385,-0.0,-7.188165085381115e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.636579488869756e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0001014779263641,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.49512983020395e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001014778899843,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004813665873371,285.2734375,294.1499938964844,293.127685546875,292.4092102050781,293.3895874023437,293.0862731933594,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267845354974,8.996046574338834e-09,0.0010267754551023,-0.0226182844489812,0.0,0.0,0.0,24.9907283782959,60.0,11.185487747192385,-0.0,-7.188165085381115e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.634469461161645e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001014557055896,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.49348837416619e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001014556692098,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004812611732631,285.28009033203125,294.1499938964844,293.1371765136719,292.40106201171875,293.3850402832031,293.10040283203125,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026559388265,8.969728071406282e-09,0.0010265504242852,-0.02254937030375,0.0,0.0,0.0,24.99073982238769,60.0,11.15908432006836,-0.0,-7.185014538890756e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.634469461161645e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001014557055896,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.49348837416619e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001014556692098,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004812611732631,285.28009033203125,294.1499938964844,293.1371765136719,292.40106201171875,293.3850402832031,293.10040283203125,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026559388265,8.969728071406282e-09,0.0010265504242852,-0.02254937030375,0.0,0.0,0.0,24.99073982238769,60.0,11.15908432006836,-0.0,-7.185014538890756e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
