time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.633952868171036e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001014502631733,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.493086013710126e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001014502267935,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004812353581655,285.2834167480469,294.1499938964844,293.1410217285156,292.39599609375,293.3828430175781,293.1065673828125,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265044402331,8.963276343365578e-09,0.0010264954762533,-0.0225324742496013,0.0,0.0,0.0,24.99074363708496,60.0,11.144235610961914,-0.0,-7.184242178936985e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.633693844079973e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0001014475419651,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,7.492885197279975e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001014475055853,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004812224651686,285.2867736816406,294.1499938964844,293.1441955566406,292.3902282714844,293.3807067871094,293.1122741699219,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264770826324,8.96004070938261e-09,0.001026468235068,-0.0225240029394626,0.0,0.0,0.0,24.9907455444336,60.0,11.128568649291992,-0.0,-7.183854933145994e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.633799345465376e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001014486479107,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.492966688005254e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001014486115309,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004812277038581,285.2921447753906,294.1499938964844,293.1478881835937,292.3794860839844,293.3773498535156,293.1205139160156,286.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264876764267,8.961330344448015e-09,0.0010264787124469,-0.0225273799151182,0.0,0.0,0.0,24.9907455444336,60.0,11.102062225341797,-0.0,-7.184009120919654e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.633972513256596e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001014504669001,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.493101293221116e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001014504305203,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004812363767996,285.2934875488281,294.1499938964844,293.1485290527344,292.37652587890625,293.37652587890625,293.1224060058594,286.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265058372169,8.963482400758949e-09,0.0010264968732371,-0.0225330144166946,0.0,0.0,0.0,24.99074363708496,60.0,11.095121383666992,-0.0,-7.18426633739e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.63594575296156e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.000101471247035,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.494635792681947e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001014712106552,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004813349223695,285.3002319335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3724365234375,293.130126953125,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267158504575,8.988036093171559e-09,0.0010267068864777,-0.0225973092019557,0.0,0.0,0.0,24.990732192993164,60.0,11.057390213012695,-0.0,-7.187205852687839e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.63594575296156e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.000101471247035,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.494635792681947e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001014712106552,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004813349223695,285.3002319335937,294.1499938964844,293.1499938964844,292.3597717285156,293.3724365234375,293.130126953125,286.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267158504575,8.988036093171559e-09,0.0010267068864777,-0.0225973092019557,0.0,0.0,0.0,24.990732192993164,60.0,11.057390213012695,-0.0,-7.187205852687839e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.640032658353448e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001015142843243,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.497814658563584e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001015142479445,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000481539114844,285.3070068359375,294.1499938964844,293.1499938964844,292.34039306640625,293.368408203125,293.1357421875,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271510109305,9.038937598404573e-09,0.0010271420469507,-0.0227305945008993,0.0,0.0,0.0,24.990705490112305,60.0,11.016343116760254,-0.0,-7.193301598817925e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.640032658353448e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001015142843243,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.497814658563584e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001015142479445,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000481539114844,285.3070068359375,294.1499938964844,293.1499938964844,292.34039306640625,293.368408203125,293.1357421875,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271510109305,9.038937598404573e-09,0.0010271420469507,-0.0227305945008993,0.0,0.0,0.0,24.990705490112305,60.0,11.016343116760254,-0.0,-7.193301598817925e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.646957187214866e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001015872039715,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.503200322389603e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001015871675917,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004818849847652,285.31378173828125,294.1499938964844,293.1499938964844,292.31903076171875,293.3644714355469,293.1398010253906,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278885019943,9.125185052027971e-09,0.0010278794215992,-0.0229564271867275,0.0,0.0,0.0,24.990663528442383,60.0,10.973329544067385,-0.0,-7.203636442909557e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.646957187214866e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001015872039715,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.503200322389603e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001015871675917,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004818849847652,285.31378173828125,294.1499938964844,293.1499938964844,292.31903076171875,293.3644714355469,293.1398010253906,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278885019943,9.125185052027971e-09,0.0010278794215992,-0.0229564271867275,0.0,0.0,0.0,24.990663528442383,60.0,10.973329544067385,-0.0,-7.203636442909557e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.651701111579314e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0001016371534205,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.506889232899994e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001016371170408,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0004821219481527,285.31719970703125,294.1499938964844,293.1499938964844,292.30767822265625,293.362548828125,293.1412658691406,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283939773216,9.184272897755363e-09,0.0010283848969265,-0.023111144080758,0.0,0.0,0.0,24.99063491821289,60.0,10.95119571685791,-0.0,-7.210720553985085e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.656847396399826e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001016913447529,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.510892464779317e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001016913083731,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004823790222872,285.32061767578125,294.1499938964844,293.1499938964844,292.2958984375,293.3606262207031,293.142578125,286.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102894322481,9.248383392446158e-09,0.0010289340279996,-0.023279009386897,0.0,0.0,0.0,24.990602493286133,60.0,10.928882598876951,-0.0,-7.218410758014215e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.668774146120997e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001018169423332,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.52016858314164e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001018169132294,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004829748359043,285.3274841308594,294.1499938964844,293.1499938964844,292.2711486816406,293.3568115234375,293.14471435546875,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302126174792,9.396962319385692e-09,0.0010302031878381,-0.0236680377274751,0.0,0.0,0.0,24.990528106689453,60.0,10.883700370788574,-0.0,-7.236249643938208e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.668774146120997e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001018169423332,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.52016858314164e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001018169132294,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004829748359043,285.3274841308594,294.1499938964844,293.1499938964844,292.2711486816406,293.3568115234375,293.14471435546875,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302126174792,9.396962319385692e-09,0.0010302031878381,-0.0236680377274751,0.0,0.0,0.0,24.990528106689453,60.0,10.883700370788574,-0.0,-7.236249643938208e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.683209646027537e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001019689516397,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,7.531396113336086e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001019689152599,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004836958833038,285.3343811035156,294.1499938964844,293.1499938964844,292.2449645996094,293.3530578613281,293.1462707519531,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317503474652,9.57678647495186e-09,0.0010317408014088,-0.0241388641297817,0.0,0.0,0.0,24.990440368652344,60.0,10.83776569366455,-0.0,-7.257869327759181e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.683209646027537e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001019689516397,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,7.531396113336086e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001019689152599,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004836958833038,285.3343811035156,294.1499938964844,293.1499938964844,292.2449645996094,293.3530578613281,293.1462707519531,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317503474652,9.57678647495186e-09,0.0010317408014088,-0.0241388641297817,0.0,0.0,0.0,24.990440368652344,60.0,10.83776569366455,-0.0,-7.257869327759181e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.700016380520536e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001021459393086,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.544468098785728e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001021459029288,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.000484535441501,285.3413391113281,294.1499938964844,293.1499938964844,292.217529296875,293.349365234375,293.1473693847656,286.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335409315302,9.786169208325646e-09,0.0010335310362279,-0.0246870629489421,0.0,0.0,0.0,24.99033546447754,60.0,10.79128646850586,-0.0,-7.283083647280365e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.700016380520536e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001021459393086,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.544468098785728e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001021459029288,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.000484535441501,285.3413391113281,294.1499938964844,293.1499938964844,292.217529296875,293.349365234375,293.1473693847656,286.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335409315302,9.786169208325646e-09,0.0010335310362279,-0.0246870629489421,0.0,0.0,0.0,24.99033546447754,60.0,10.79128646850586,-0.0,-7.283083647280365e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.718992805574088e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001023457662086,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.559227378806099e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001023457298288,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.000485483353259,285.3482971191406,294.1499938964844,293.1499938964844,292.1889953613281,293.34576416015625,293.1481628417969,286.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355624835938,1.0022576546475648e-08,0.0010355524718761,-0.025305988267064,0.0,0.0,0.0,24.990219116210938,60.0,10.74447536468506,-0.0,-7.31160412215104e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.718992805574088e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001023457662086,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.559227378806099e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001023457298288,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.000485483353259,285.3482971191406,294.1499938964844,293.1499938964844,292.1889953613281,293.34576416015625,293.1481628417969,286.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355624835938,1.0022576546475648e-08,0.0010355524718761,-0.025305988267064,0.0,0.0,0.0,24.990219116210938,60.0,10.74447536468506,-0.0,-7.31160412215104e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.729510929901151e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0001024565281113,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.567407737951726e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.0001024564917315,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0004860087647102,285.351806640625,294.1499938964844,293.1499938964844,292.1744079589844,293.3439636230469,293.1484680175781,286.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366830974817,1.0153617502339785e-08,0.0010366729693487,-0.0256490465253591,0.0,0.0,0.0,24.990154266357425,60.0,10.72099781036377,-0.0,-7.327437145931982e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.740325185703114e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001025704041239,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,7.575818744953722e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0001025703750201,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004865489609073,285.3553161621094,294.1499938964844,293.1499938964844,292.1596069335937,293.3421936035156,293.1487121582031,286.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378363076597,1.0288347063180936e-08,0.0010378260631114,-0.026001751422882,0.0,0.0,0.0,24.99008750915528,60.0,10.697525024414062,-0.0,-7.34373344357664e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.760168904904276e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001027793623507,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,7.591252506244928e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001027793332468,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.000487540179165,285.36151123046875,294.1499938964844,293.1499938964844,292.13311767578125,293.339111328125,293.1490783691406,286.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399493621662,1.0535560868163433e-08,0.0010399388847872,-0.0266489051282405,0.0,0.0,0.0,24.98996353149414,60.0,10.65623950958252,-0.0,-7.373682819888927e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.763072011992337e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001028099359245,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,7.59351096348837e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001028098995448,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004876852035522,285.36236572265625,294.1499938964844,293.1499938964844,292.1294860839844,293.33868408203125,293.14910888671875,286.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402585612609,1.0571730157948878e-08,0.001040248083882,-0.0267435871064662,0.0,0.0,0.0,24.989946365356445,60.0,10.650626182556152,-0.0,-7.37806971073951e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.787802264327183e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001030703569995,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.612744957441464e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001030703278956,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004889205447398,285.36944580078125,294.1499938964844,293.1499938964844,292.0988464355469,293.3352355957031,293.1493835449219,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428933892399,1.0879833922672333e-08,0.0010428824461996,-0.0275500826537609,0.0,0.0,0.0,24.98979377746582,60.0,10.60393238067627,-0.0,-7.415491865003787e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.787802264327183e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001030703569995,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.612744957441464e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001030703278956,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004889205447398,285.36944580078125,294.1499938964844,293.1499938964844,292.0988464355469,293.3352355957031,293.1493835449219,286.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428933892399,1.0879833922672333e-08,0.0010428824461996,-0.0275500826537609,0.0,0.0,0.0,24.98979377746582,60.0,10.60393238067627,-0.0,-7.415491865003787e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.814272198127584e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001033490989357,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.633333007106557e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001033490698318,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0004902427899651,285.3765869140625,294.1499938964844,293.1499938964844,292.06787109375,293.33184814453125,293.14959716796875,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457135504111,1.1209618122620668e-08,0.0010457023745402,-0.0284132715314626,0.0,0.0,0.0,24.9896297454834,60.0,10.557662010192873,-0.0,-7.455652450971685e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.814272198127584e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001033490989357,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.633333007106557e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001033490698318,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0004902427899651,285.3765869140625,294.1499938964844,293.1499938964844,292.06787109375,293.33184814453125,293.14959716796875,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457135504111,1.1209618122620668e-08,0.0010457023745402,-0.0284132715314626,0.0,0.0,0.0,24.9896297454834,60.0,10.557662010192873,-0.0,-7.455652450971685e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.842258441494778e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0001036438043229,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.655099761905149e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.000103643775219,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004916407051496,285.3837585449219,294.1499938964844,293.1499938964844,292.0367126464844,293.3284912109375,293.14971923828125,286.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486951796337,1.1558285883950248e-08,0.0010486836545169,-0.0293258186429739,0.0,0.0,0.0,24.989458084106445,60.0,10.511991500854492,-0.0,-7.498230303326636e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.842258441494778e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0001036438043229,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.655099761905149e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.000103643775219,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0004916407051496,285.3837585449219,294.1499938964844,293.1499938964844,292.0367126464844,293.3284912109375,293.14971923828125,286.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486951796337,1.1558285883950248e-08,0.0010486836545169,-0.0293258186429739,0.0,0.0,0.0,24.989458084106445,60.0,10.511991500854492,-0.0,-7.498230303326636e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.856926772044972e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.000103798272903,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,7.666508463444188e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001037982437992,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004923734813928,285.3873596191406,294.1499938964844,293.1499938964844,292.0211486816406,293.32684326171875,293.1497802734375,286.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502581717446,1.1741041916479844e-08,0.0010502464137971,-0.0298041068017482,0.0,0.0,0.0,24.98936653137207,60.0,10.489538192749023,-0.0,-7.520596057020158e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.87179228104651e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001039548078551,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.678070687688887e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001039547787513,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004931160365231,285.3909912109375,294.1499938964844,293.1499938964844,292.0055847167969,293.3252258300781,293.1498107910156,286.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105184270069,1.1926246656912554e-08,0.0010518307099118,-0.0302887819707393,0.0,0.0,0.0,24.98927497863769,60.0,10.467260360717772,-0.0,-7.543295765799486e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.902090096147732e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001042738658725,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.701636059209704e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001042738367686,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0004946294939145,285.3982238769531,294.1499938964844,293.1499938964844,291.9747009277344,293.3219909667969,293.1498718261719,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303726926177204e-08,0.0010550575098022,-0.0312765724956989,0.0,0.0,0.0,24.98908805847168,60.0,10.423158645629885,-0.0,-7.58966720582066e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.902090096147732e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001042738658725,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.701636059209704e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001042738367686,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0004946294939145,285.3982238769531,294.1499938964844,293.1499938964844,291.9747009277344,293.3219909667969,293.1498718261719,286.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303726926177204e-08,0.0010550575098022,-0.0312765724956989,0.0,0.0,0.0,24.98908805847168,60.0,10.423158645629885,-0.0,-7.58966720582066e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.933610999723896e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001046057877829,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,7.726151670794934e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.000104605758679,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004962040111422,285.4055480957031,294.1499938964844,293.1499938964844,291.9441833496094,293.3187866210937,293.1499328613281,286.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.2696441231696554e-08,0.001058415393345,-0.0323041342198848,0.0,0.0,0.0,24.988893508911133,60.0,10.38023853302002,-0.0,-7.638060139925076e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.933610999723896e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001046057877829,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,7.726151670794934e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.000104605758679,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004962040111422,285.4055480957031,294.1499938964844,293.1499938964844,291.9441833496094,293.3187866210937,293.1499328613281,286.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.2696441231696554e-08,0.001058415393345,-0.0323041342198848,0.0,0.0,0.0,24.988893508911133,60.0,10.38023853302002,-0.0,-7.638060139925076e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.96585440589115e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001049453276209,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.75122971390374e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001049452985171,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0004978146171197,285.4128723144531,294.1499938964844,293.1499938964844,291.91424560546875,293.3156433105469,293.14996337890625,286.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618634987622,1.3098162554570081e-08,0.0010618503438308,-0.0333551540970802,0.0,0.0,0.0,24.988693237304688,60.0,10.338574409484863,-0.0,-7.687722103355554e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.96585440589115e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001049453276209,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.75122971390374e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001049452985171,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0004978146171197,285.4128723144531,294.1499938964844,293.1499938964844,291.91424560546875,293.3156433105469,293.14996337890625,286.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618634987622,1.3098162554570081e-08,0.0010618503438308,-0.0333551540970802,0.0,0.0,0.0,24.988693237304688,60.0,10.338574409484863,-0.0,-7.687722103355554e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.998606401495636e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001052902152878,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,7.776702841510996e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001052901861839,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.000499450659845,285.4202575683594,294.1499938964844,293.1499938964844,291.8851013183594,293.31256103515625,293.14996337890625,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653529316186,1.3506218365932913e-08,0.0010653394274413,-0.0344226397573947,0.0,0.0,0.0,24.98849105834961,60.0,10.298295021057127,-0.0,-7.73833193079554e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
