time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.998606401495636e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001052902152878,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,7.776702841510996e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001052901861839,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.000499450659845,285.4202575683594,294.1499938964844,293.1499938964844,291.8851013183594,293.31256103515625,293.14996337890625,286.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653529316186,1.3506218365932913e-08,0.0010653394274413,-0.0344226397573947,0.0,0.0,0.0,24.98849105834961,60.0,10.298295021057127,-0.0,-7.73833193079554e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001001510463538,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001054639506037,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.789535447955132e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001054639214999,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0005002747639082,285.4239807128906,294.1499938964844,293.1499938964844,291.8708801269531,293.31103515625,293.14996337890625,286.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671108029782,1.3711773050317788e-08,0.0010670970659703,-0.0349603295326232,0.0,0.0,0.0,24.98838996887207,60.0,10.278911590576172,-0.0,-7.763888731915358e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001003160650725,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001056377295753,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,7.802370237186551e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001056377004715,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.000501099100802,285.4277038574219,294.1499938964844,293.1499938964844,291.85693359375,293.3095397949219,293.14996337890625,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688690235838,1.391737569633733e-08,0.0010688550537452,-0.0354981198906898,0.0,0.0,0.0,24.9882869720459,60.0,10.259885787963867,-0.0,-7.789493849941209e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001006325328489,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.000105970982986,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,7.826984074199572e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001059709538822,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0005026799626648,285.43487548828125,294.1499938964844,293.1499938964844,291.8309631347656,293.306640625,293.1499938964844,286.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722406441345,1.4311672735800585e-08,0.0010722264414653,-0.0365293845534324,0.0,0.0,0.0,24.98809242248535,60.0,10.22408962249756,-0.0,-7.838715987418254e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001006457241601,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001059848727891,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,7.828009984223172e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0001059848436852,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0005027457955293,285.4351806640625,294.1499938964844,293.1499938964844,291.82989501953125,293.3065490722656,293.1499938964844,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072381157428,1.4328102260208198e-08,0.0010723668383434,-0.0365723520517349,0.0,0.0,0.0,24.98808479309082,60.0,10.2225980758667,-0.0,-7.840770877010075e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001009721381706,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001063286035787,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.853397983126342e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001063285744749,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0005043763085268,285.44268798828125,294.1499938964844,293.1499938964844,291.8042297363281,293.3035888671875,293.1499938964844,286.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758589487522,1.4734792053161529e-08,0.0010758441640064,-0.0376359038054943,0.0,0.0,0.0,24.987882614135746,60.0,10.187141418457031,-0.0,-7.891708975193978e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001009721381706,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001063286035787,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,7.853397983126342e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001063285744749,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0005043763085268,285.44268798828125,294.1499938964844,293.1499938964844,291.8042297363281,293.3035888671875,293.1499938964844,286.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758589487522,1.4734792053161529e-08,0.0010758441640064,-0.0376359038054943,0.0,0.0,0.0,24.987882614135746,60.0,10.187141418457031,-0.0,-7.891708975193978e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0001012922657537,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001066657132469,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.87829703767784e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.000106665684143,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0005059754475951,285.45025634765625,294.1499938964844,293.1499938964844,291.78009033203125,293.3006896972656,293.1499938964844,286.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792696848511,1.513364900063152e-08,0.0010792545508593,-0.0386788472533226,0.0,0.0,0.0,24.98768424987793,60.0,10.153620719909668,-0.0,-7.941825685975348e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0001012922657537,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001066657132469,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.87829703767784e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.000106665684143,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0005059754475951,285.45025634765625,294.1499938964844,293.1499938964844,291.78009033203125,293.3006896972656,293.1499938964844,286.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792696848511,1.513364900063152e-08,0.0010792545508593,-0.0386788472533226,0.0,0.0,0.0,24.98768424987793,60.0,10.153620719909668,-0.0,-7.941825685975348e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001016030146274,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001069929421646,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,7.902465586084872e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001069929203367,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0005075276712886,285.4578552246094,294.1499938964844,293.1499938964844,291.7576599121094,293.2978210449219,293.1499938964844,286.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825805366039,1.5520818408276682e-08,0.0010825650533661,-0.0396911166608333,0.0,0.0,0.0,24.98749351501465,60.0,10.122130393981934,-0.0,-7.990625761067349e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001016030146274,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001069929421646,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,7.902465586084872e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001069929203367,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0005075276712886,285.4578552246094,294.1499938964844,293.1499938964844,291.7576599121094,293.2978210449219,293.1499938964844,286.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825805366039,1.5520818408276682e-08,0.0010825650533661,-0.0396911166608333,0.0,0.0,0.0,24.98749351501465,60.0,10.122130393981934,-0.0,-7.990625761067349e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0001017522154143,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001071500591933,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,7.914070738479495e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001071500300895,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0005082730203866,285.461669921875,294.1499938964844,293.1499938964844,291.7471618652344,293.2964172363281,293.1499938964844,286.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841698385775,1.5706712375163082e-08,0.001084154122509,-0.0401770994067192,0.0,0.0,0.0,24.98740005493164,60.0,10.107451438903809,-0.0,-8.014109909026956e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001018992770696,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001073049206752,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,7.92550781625323e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001073048915714,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005090076010674,285.46551513671875,294.1499938964844,293.1499938964844,291.7371520996094,293.2950439453125,293.1499938964844,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857358574867,1.5889936477719857e-08,0.0010857199085876,-0.0406560748815536,0.0,0.0,0.0,24.9873104095459,60.0,10.093145370483398,-0.0,-8.037289944695658e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001021851203404,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0001076059270417,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.947740232339129e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001076058979379,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0005104354349896,285.4731750488281,294.1499938964844,293.1499938964844,291.7187805175781,293.2922668457031,293.1499938964844,286.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887825628742,1.6246076484094374e-08,0.0010887662647292,-0.0415870025753974,0.0,0.0,0.0,24.987133026123047,60.0,10.06564998626709,-0.0,-8.082441382839536e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001021851203404,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0001076059270417,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.947740232339129e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0001076058979379,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0005104354349896,285.4731750488281,294.1499938964844,293.1499938964844,291.7187805175781,293.2922668457031,293.1499938964844,286.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887825628742,1.6246076484094374e-08,0.0010887662647292,-0.0415870025753974,0.0,0.0,0.0,24.987133026123047,60.0,10.06564998626709,-0.0,-8.082441382839536e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001024475568556,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001078822824638,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.968152203829959e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.00010788225336,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0005117463879287,285.4808959960937,294.1499938964844,293.1499938964844,291.70269775390625,293.28955078125,293.1499938964844,286.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915787424892,1.6573057592950136e-08,0.0010915620950981,-0.0424416102468967,0.0,0.0,0.0,24.98697090148925,60.0,10.041131019592283,-0.0,-8.124007422338765e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001024475568556,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001078822824638,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.968152203829959e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.00010788225336,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0005117463879287,285.4808959960937,294.1499938964844,293.1499938964844,291.70269775390625,293.28955078125,293.1499938964844,286.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915787424892,1.6573057592950136e-08,0.0010915620950981,-0.0424416102468967,0.0,0.0,0.0,24.98697090148925,60.0,10.041131019592283,-0.0,-8.124007422338765e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001026911413646,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001081387890735,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.98709734226577e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001081387599697,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0005129631026647,285.4886169433594,294.1499938964844,293.1499938964844,291.6891174316406,293.286865234375,293.1499938964844,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.687654282989115e-08,0.0010941568762063,-0.0432347320020198,0.0,0.0,0.0,24.986820220947266,60.0,10.01898193359375,-0.0,-8.162682263446187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001026911413646,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001081387890735,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,7.98709734226577e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001081387599697,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0005129631026647,285.4886169433594,294.1499938964844,293.1499938964844,291.6891174316406,293.286865234375,293.1499938964844,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.687654282989115e-08,0.0010941568762063,-0.0432347320020198,0.0,0.0,0.0,24.986820220947266,60.0,10.01898193359375,-0.0,-8.162682263446187e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001029089326038,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001083681345335,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,8.004037226783112e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001083681127056,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0005140510620549,285.49639892578125,294.1499938964844,293.1499938964844,291.67822265625,293.28424072265625,293.1499938964844,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096494263038,1.7147899100677932e-08,0.0010964771499857,-0.0439438223838806,0.0,0.0,0.0,24.98668670654297,60.0,9.999794960021973,-0.0,-8.197340406468356e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001029089326038,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001083681345335,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,8.004037226783112e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001083681127056,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0005140510620549,285.49639892578125,294.1499938964844,293.1499938964844,291.67822265625,293.28424072265625,293.1499938964844,286.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096494263038,1.7147899100677932e-08,0.0010964771499857,-0.0439438223838806,0.0,0.0,0.0,24.98668670654297,60.0,9.999794960021973,-0.0,-8.197340406468356e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001030054991133,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001084698233171,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,8.011547470232472e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001084697942133,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0005145334289409,285.50030517578125,294.1499938964844,293.1499938964844,291.673828125,293.282958984375,293.1499938964844,286.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975222103297,1.7268209973053672e-08,0.0010975049808621,-0.0442581884562969,0.0,0.0,0.0,24.98662567138672,60.0,9.991557121276855,-0.0,-8.212730051582184e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0001030988787533,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001085681506083,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,8.01881033112295e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001085681287804,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0005149998469278,285.50421142578125,294.1499938964844,293.1499938964844,291.6701965332031,293.2816772460937,293.1499938964844,286.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985180269926,1.7384548911536513e-08,0.0010985005646944,-0.0445621646940708,0.0,0.0,0.0,24.98656845092773,60.0,9.98367691040039,-0.0,-8.227625158951923e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001032642030622,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001087422497221,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,8.031668403418735e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001087422206182,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0005158256972208,285.51202392578125,294.1499938964844,293.1499938964844,291.6652526855469,293.2791442871094,293.1499938964844,286.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100281602703,1.7590528145206008e-08,0.0011002640239894,-0.0451003201305866,0.0,0.0,0.0,24.986467361450195,60.0,9.970032691955566,-0.0,-8.25403034809824e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001032642030622,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001087422497221,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,8.031668403418735e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0001087422206182,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0005158256972208,285.51202392578125,294.1499938964844,293.1499938964844,291.6652526855469,293.2791442871094,293.1499938964844,286.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100281602703,1.7590528145206008e-08,0.0011002640239894,-0.0451003201305866,0.0,0.0,0.0,24.986467361450195,60.0,9.970032691955566,-0.0,-8.25403034809824e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001033933513099,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0001088782519218,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,8.041713590500876e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.000108878222818,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0005164708127267,285.5198669433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2766418457031,293.1499938964844,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751428771362043e-08,0.0011016377247869,-0.0455206856131553,0.0,0.0,0.0,24.986387252807617,60.0,9.959495544433594,-0.0,-8.274686535969522e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001033933513099,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.0001088782519218,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,8.041713590500876e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.000108878222818,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0005164708127267,285.5198669433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2766418457031,293.1499938964844,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016554199159,1.7751428771362043e-08,0.0011016377247869,-0.0455206856131553,0.0,0.0,0.0,24.986387252807617,60.0,9.959495544433594,-0.0,-8.274686535969522e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001034950037137,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001089852958102,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,8.049619646044448e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001089852667064,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0005169786163605,285.5277404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2742004394531,293.1499938964844,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878068803156566e-08,0.0011027206201106,-0.0458515174686908,0.0,0.0,0.0,24.98632431030273,60.0,9.951884269714355,-0.0,-8.290962227874844e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0001034950037137,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001089852958102,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,8.049619646044448e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001089852667064,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0005169786163605,285.5277404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2742004394531,293.1499938964844,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878068803156566e-08,0.0011027206201106,-0.0458515174686908,0.0,0.0,0.0,24.98632431030273,60.0,9.951884269714355,-0.0,-8.290962227874844e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001035835157381,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001090785008273,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,8.056503429543227e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001090784717234,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0005174207617528,285.53564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2718200683594,293.1499938964844,286.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036812793463,1.7988334377605497e-08,0.0011036632349714,-0.0461395643651485,0.0,0.0,0.0,24.986268997192383,60.0,9.94426155090332,-0.0,-8.305146792508823e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001035835157381,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001090785008273,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,8.056503429543227e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001090784717234,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0005174207617528,285.53564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2718200683594,293.1499938964844,286.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036812793463,1.7988334377605497e-08,0.0011036632349714,-0.0461395643651485,0.0,0.0,0.0,24.986268997192383,60.0,9.94426155090332,-0.0,-8.305146792508823e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0001036227258737,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001091197846108,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,8.059553510975093e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001091197627829,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0005176166305318,285.5395812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040995595976,1.8037178861618492e-08,0.0011040815152227,-0.0462671592831611,0.0,0.0,0.0,24.98624610900879,60.0,9.94029712677002,-0.0,-8.311433674634827e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001036560715874,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001091549056582,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,8.062147389864549e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001091548838303,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0005177832208573,285.5435485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2694396972656,293.1499938964844,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044545099139,1.8078724295378386e-08,0.001104436465539,-0.0463756807148456,0.0,0.0,0.0,24.986225128173828,60.0,9.936092376708984,-0.0,-8.316783350892366e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001037101901602,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001092118909582,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,8.066355803748593e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001092118618544,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0005180535372346,285.55145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26708984375,293.1499938964844,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.814612815564942e-08,0.0011050128377974,-0.0465517491102218,0.0,0.0,0.0,24.98619079589844,60.0,9.92696475982666,-0.0,-8.325466183123353e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001037101901602,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001092118909582,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,8.066355803748593e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001092118618544,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0005180535372346,285.55145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26708984375,293.1499938964844,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.814612815564942e-08,0.0011050128377974,-0.0465517491102218,0.0,0.0,0.0,24.98619079589844,60.0,9.92696475982666,-0.0,-8.325466183123353e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001037453184835,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001092488819267,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,8.069087925832719e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001092488600988,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0005182289751246,285.55938720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.26483154296875,293.1499938964844,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.8189879824603853e-08,0.0011053868802264,-0.0466660298407077,0.0,0.0,0.0,24.98616981506348,60.0,9.916610717773438,-0.0,-8.33110433973161e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001037453184835,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001092488819267,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,8.069087925832719e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001092488600988,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0005182289751246,285.55938720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.26483154296875,293.1499938964844,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.8189879824603853e-08,0.0011053868802264,-0.0466660298407077,0.0,0.0,0.0,24.98616981506348,60.0,9.916610717773438,-0.0,-8.33110433973161e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,0.0001037603069562,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001092646634788,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,8.070253534242511e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001092646416509,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0005183038883842,285.5673217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2625732421875,293.1499938964844,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055647628381,1.820853512413123e-08,0.0011055464856326,-0.0467147603631019,0.0,0.0,0.0,24.986160278320312,60.0,9.904879570007324,-0.0,-8.333508816349423e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,0.0001037603069562,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001092646634788,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,8.070253534242511e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001092646416509,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0005183038883842,285.5673217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2625732421875,293.1499938964844,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055647628381,1.820853512413123e-08,0.0011055464856326,-0.0467147603631019,0.0,0.0,0.0,24.986160278320312,60.0,9.904879570007324,-0.0,-8.333508816349423e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
