time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001037539113895,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.000109257933218,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,8.069756586337462e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0001092579113901,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0005182719323784,285.57525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2603759765625,293.1499938964844,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054965434595,1.8200548623781287e-08,0.001105478266254,-0.0466938987374305,0.0,0.0,0.0,24.98616409301757,60.0,9.891623497009276,-0.0,-8.332479239925308e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001037539113895,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.000109257933218,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,8.069756586337462e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0001092579113901,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0005182719323784,285.57525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2603759765625,293.1499938964844,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054965434595,1.8200548623781287e-08,0.001105478266254,-0.0466938987374305,0.0,0.0,0.0,24.98616409301757,60.0,9.891623497009276,-0.0,-8.332479239925308e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0001037430702126,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001092465099645,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,8.068912575254217e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001092464881367,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0005182177992537,285.5792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593078613281,293.1499938964844,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053808266296,1.818702166644925e-08,0.0011053626658394,-0.0466585643589496,0.0,0.0,0.0,24.98617172241211,60.0,9.884407043457031,-0.0,-8.33073556805175e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001037263209582,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0001092288803192,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,8.067610178841278e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0001092288512154,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.000518134154845,285.5832214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2582397460937,293.1499938964844,286.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052023619413,1.8166147697229466e-08,0.0011051842011511,-0.0466040410101413,0.0,0.0,0.0,24.98618125915528,60.0,9.876774787902832,-0.0,-8.328045453254165e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001036750691127,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001091748999897,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,8.063623681664467e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001091748781618,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0005178780993446,285.5911865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046561412513,1.81022592471436e-08,0.0011046380968764,-0.0464371591806411,0.0,0.0,0.0,24.98621368408203,60.0,9.860177993774414,-0.0,-8.31981452620312e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001036750691127,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,0.0001091748999897,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,8.063623681664467e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0001091748781618,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0005178780993446,285.5911865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2561340332031,293.1499938964844,286.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046561412513,1.81022592471436e-08,0.0011046380968764,-0.0464371591806411,0.0,0.0,0.0,24.98621368408203,60.0,9.860177993774414,-0.0,-8.31981452620312e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001036020039464,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001090979640139,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,8.05794115876779e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.000109097942186,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0005175131373107,285.5991516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2540588378906,293.1499938964844,286.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038776719942,1.8011203195555936e-08,0.0011038596276193,-0.0461993031203746,0.0,0.0,0.0,24.986257553100582,60.0,9.84186553955078,-0.0,-8.30808986052034e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001036020039464,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001090979640139,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,8.05794115876779e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.000109097942186,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0005175131373107,285.5991516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2540588378906,293.1499938964844,286.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038776719942,1.8011203195555936e-08,0.0011038596276193,-0.0461993031203746,0.0,0.0,0.0,24.986257553100582,60.0,9.84186553955078,-0.0,-8.30808986052034e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001035082750604,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001089992583729,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,8.050650649238378e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.000108999236545,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0005170449148863,285.60711669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894384640726457e-08,0.0011028609005734,-0.0458941422402858,0.0,0.0,0.0,24.986316680908203,60.0,9.821845054626465,-0.0,-8.293060460573545e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001035082750604,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001089992583729,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,8.050650649238378e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.000108999236545,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0005170449148863,285.60711669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2520446777344,293.1499938964844,286.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894384640726457e-08,0.0011028609005734,-0.0458941422402858,0.0,0.0,0.0,24.986316680908203,60.0,9.821845054626465,-0.0,-8.293060460573545e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001033942753565,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001088792123482,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.041784167289734e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001088791905203,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0005164755275472,285.6150817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016639182344,1.77523240552091e-08,0.0011016462231054,-0.0455230213701725,0.0,0.0,0.0,24.986387252807617,60.0,9.800164222717283,-0.0,-8.27480093334998e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001033942753565,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001088792123482,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.041784167289734e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001088791905203,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0005164755275472,285.6150817871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016639182344,1.77523240552091e-08,0.0011016462231054,-0.0455230213701725,0.0,0.0,0.0,24.986387252807617,60.0,9.800164222717283,-0.0,-8.27480093334998e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001033333246596,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001088150311261,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,8.037043880904093e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001088150092982,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.000516171043273,285.6190490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010144371539,1.7676368813113186e-08,0.001100996742025,-0.0453245863318443,0.0,0.0,0.0,24.98642349243164,60.0,9.788787841796877,-0.0,-8.2650473132162e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.0001032704676617,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001087488344637,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,8.032154437387362e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001087488126358,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.00051585707115,285.6230163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2481689453125,293.1499938964844,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003442341461,1.7598036805566153e-08,0.0011003266554325,-0.0451199412345886,0.0,0.0,0.0,24.98646354675293,60.0,9.7772216796875,-0.0,-8.254993844047932e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.000103140650026,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001086121264961,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,8.02205759100616e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001086121046682,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0005152085795998,285.6309814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989621514454,1.7436256882774614e-08,0.0010989448055624,-0.0446972623467445,0.0,0.0,0.0,24.986543655395508,60.0,9.753755569458008,-0.0,-8.234249548877416e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.000103140650026,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001086121264961,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,8.02205759100616e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001086121046682,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0005152085795998,285.6309814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989621514454,1.7436256882774614e-08,0.0010989448055624,-0.0446972623467445,0.0,0.0,0.0,24.986543655395508,60.0,9.753755569458008,-0.0,-8.234249548877416e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001029967606882,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001084606046788,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,8.010865713004023e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001084605901269,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0005144898314028,285.6389465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.24444580078125,293.1499938964844,286.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974289616569,1.7256953199762393e-08,0.0010974117321893,-0.0442287698388099,0.0,0.0,0.0,24.986631393432617,60.0,9.729247093200684,-0.0,-8.211289070914064e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001029967606882,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001084606046788,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,8.010865713004023e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001084605901269,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0005144898314028,285.6389465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.24444580078125,293.1499938964844,286.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974289616569,1.7256953199762393e-08,0.0010974117321893,-0.0442287698388099,0.0,0.0,0.0,24.986631393432617,60.0,9.729247093200684,-0.0,-8.211289070914064e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001028374244924,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001082928138202,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,7.998472574399784e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001082927919924,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005136938998475,285.6468811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2426147460937,293.1499938964844,286.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109573174268,1.7058392032254233e-08,0.0010957146296277,-0.0437099300324916,0.0,0.0,0.0,24.986730575561523,60.0,9.703641891479492,-0.0,-8.185899247337147e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001028374244924,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0001082928138202,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,7.998472574399784e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001082927919924,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005136938998475,285.6468811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2426147460937,293.1499938964844,286.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109573174268,1.7058392032254233e-08,0.0010957146296277,-0.0437099300324916,0.0,0.0,0.0,24.986730575561523,60.0,9.703641891479492,-0.0,-8.185899247337147e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001026602112688,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001081062000594,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,7.984689727891237e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001081061855074,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.000512808735948,285.6548156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2408447265625,293.1499938964844,286.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938430204987,1.6837567784477873e-08,0.001093826140277,-0.0431328788399696,0.0,0.0,0.0,24.9868392944336,60.0,9.676679611206056,-0.0,-8.157709885381338e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001026602112688,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001081062000594,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,7.984689727891237e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001081061855074,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.000512808735948,285.6548156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2408447265625,293.1499938964844,286.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938430204987,1.6837567784477873e-08,0.001093826140277,-0.0431328788399696,0.0,0.0,0.0,24.9868392944336,60.0,9.676679611206056,-0.0,-8.157709885381338e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001025648671202,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001080057991202,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.977274071890861e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001080057845683,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0005123324808664,285.65875244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.239990234375,293.1499938964844,286.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109282520134,1.6718756157274584e-08,0.0010928084375336,-0.0428223870694637,0.0,0.0,0.0,24.98689842224121,60.0,9.662636756896973,-0.0,-8.14256324588314e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001024673765641,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001079031353583,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.969691068865359e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0001079031208064,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0005118455155752,285.6627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2391357421875,293.1499938964844,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917865438386,1.659727288938484e-08,0.0010917698964476,-0.0425048992037773,0.0,0.0,0.0,24.98695945739746,60.0,9.648394584655762,-0.0,-8.127089756726491e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0001022666838252,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001076917978934,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.954081956995651e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001076917760656,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0005108430050313,285.6706237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2374267578125,293.1499938964844,286.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896509047597,1.6347193820820394e-08,0.0010896346066147,-0.0418512895703315,0.0,0.0,0.0,24.9870834350586,60.0,9.619365692138672,-0.0,-8.095283732245664e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0001022666838252,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001076917978934,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.954081956995651e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001076917760656,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0005108430050313,285.6706237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2374267578125,293.1499938964844,286.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896509047597,1.6347193820820394e-08,0.0010896346066147,-0.0418512895703315,0.0,0.0,0.0,24.9870834350586,60.0,9.619365692138672,-0.0,-8.095283732245664e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001020590716507,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001074731699191,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,7.937933696666732e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001074731480912,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005098059191368,285.67852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2357788085937,293.1499938964844,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874372674152,1.6088481658016462e-08,0.0010874212021008,-0.0411750674247741,0.0,0.0,0.0,24.987211227416992,60.0,9.589598655700684,-0.0,-8.062445289169774e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001020590716507,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001074731699191,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,7.937933696666732e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001074731480912,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0005098059191368,285.67852783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2357788085937,293.1499938964844,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874372674152,1.6088481658016462e-08,0.0010874212021008,-0.0411750674247741,0.0,0.0,0.0,24.987211227416992,60.0,9.589598655700684,-0.0,-8.062445289169774e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001018537877826,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001072569939424,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.921967335278168e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001072569793905,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0005087804747745,285.6864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832684496785987e-08,0.001085233874619,-0.0405064076185226,0.0,0.0,0.0,24.98733901977539,60.0,9.559590339660645,-0.0,-8.030042408790905e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001018537877826,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001072569939424,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,7.921967335278168e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001072569793905,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0005087804747745,285.6864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852497071027,1.5832684496785987e-08,0.001085233874619,-0.0405064076185226,0.0,0.0,0.0,24.98733901977539,60.0,9.559590339660645,-0.0,-8.030042408790905e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001016583264572,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001070511643774,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.906764949439093e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001070511498255,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.000507804157678,285.6942749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831663385033,1.55891228814653e-08,0.0010831507388502,-0.0398696847259998,0.0,0.0,0.0,24.98745918273925,60.0,9.530069351196287,-0.0,-7.999250328794005e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001016583264572,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001070511643774,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.906764949439093e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001070511498255,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.000507804157678,285.6942749023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2325744628906,293.1499938964844,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831663385033,1.55891228814653e-08,0.0010831507388502,-0.0398696847259998,0.0,0.0,0.0,24.98745918273925,60.0,9.530069351196287,-0.0,-7.999250328794005e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0001015683956211,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001069564677891,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.899770571384579e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001069564459612,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0005073549109511,285.6982116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2317810058594,293.1499938964844,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082208706066,1.5477063186608575e-08,0.0010821932228282,-0.0395767204463481,0.0,0.0,0.0,24.98751449584961,60.0,9.51585865020752,-0.0,-7.985102712382287e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001014752488117,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001068583733285,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,7.892525172792375e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0001068583587766,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0005068895989097,285.7021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812174296006,1.5360994254365323e-08,0.0010812020627781,-0.0392732582986354,0.0,0.0,0.0,24.9875717163086,60.0,9.501465797424316,-0.0,-7.970462689854686e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001013041764963,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000106678227894,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,7.879219629103318e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001066782060661,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005060351104475,285.7099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,1.5147818999139417e-08,0.0010793772526085,-0.0387158989906311,0.0,0.0,0.0,24.98767852783203,60.0,9.473450660705566,-0.0,-7.943609148242103e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001013041764963,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.000106678227894,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,7.879219629103318e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001066782060661,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005060351104475,285.7099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,1.5147818999139417e-08,0.0010793772526085,-0.0387158989906311,0.0,0.0,0.0,24.98767852783203,60.0,9.473450660705566,-0.0,-7.943609148242103e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001011605709209,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001065270043909,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.868050306569785e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.000106526982563,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0005053177592344,285.71783447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2279968261719,293.1499938964844,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778624564409,1.4968870587495076e-08,0.0010778474388644,-0.0382479950785636,0.0,0.0,0.0,24.98776626586914,60.0,9.447409629821776,-0.0,-7.921101996544166e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001011605709209,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001065270043909,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.868050306569785e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.000106526982563,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0005053177592344,285.71783447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2279968261719,293.1499938964844,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778624564409,1.4968870587495076e-08,0.0010778474388644,-0.0382479950785636,0.0,0.0,0.0,24.98776626586914,60.0,9.447409629821776,-0.0,-7.921101996544166e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001010457199299,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001064060561475,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.859117613406852e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001064060415956,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0005047440645284,285.72564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265625,293.1499938964844,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766381165012,1.4825754846015116e-08,0.0010766233317553,-0.0378737635910511,0.0,0.0,0.0,24.987836837768555,60.0,9.423724174499512,-0.0,-7.9031245547867e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
