time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001010457199299,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001064060561475,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,7.859117613406852e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001064060415956,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0005047440645284,285.72564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265625,293.1499938964844,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766381165012,1.4825754846015116e-08,0.0010766233317553,-0.0378737635910511,0.0,0.0,0.0,24.987836837768555,60.0,9.423724174499512,-0.0,-7.9031245547867e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001009559055091,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001063114832504,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.852131966501474e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001063114614225,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0005042953998781,285.73345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756821138784,1.4713834595170285e-08,0.0010756674455478,-0.0375810973346233,0.0,0.0,0.0,24.987892150878903,60.0,9.402667045593262,-0.0,-7.88907925652893e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001009559055091,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001063114832504,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.852131966501474e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001063114614225,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0005042953998781,285.73345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756821138784,1.4713834595170285e-08,0.0010756674455478,-0.0375810973346233,0.0,0.0,0.0,24.987892150878903,60.0,9.402667045593262,-0.0,-7.88907925652893e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001008910039672,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001062431329046,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.847083179512993e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001062431110767,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0005039711832068,285.7373962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2244567871094,293.1499938964844,286.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749922366812,1.4632956180093972e-08,0.0010749775683507,-0.0373695939779281,0.0,0.0,0.0,24.987932205200195,60.0,9.39132022857666,-0.0,-7.878937680061426e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001008599574561,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.000106210442027,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,7.844669016776606e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001062104274751,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0005038161179982,285.7413024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2237548828125,293.1499938964844,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746601037681,1.4594271569023933e-08,0.0010746455518528,-0.0372684337198734,0.0,0.0,0.0,24.987951278686523,60.0,9.3806734085083,-0.0,-7.874089646975335e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001008193648885,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001061676885001,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,7.841511251172051e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001061676739482,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0005036133225075,285.7491149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2223815917969,293.1499938964844,286.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742255253717,1.4543670268096776e-08,0.0010742109734565,-0.0371361076831817,0.0,0.0,0.0,24.987977981567383,60.0,9.361668586730955,-0.0,-7.867750184686886e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001008193648885,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001061676885001,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,7.841511251172051e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0001061676739482,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0005036133225075,285.7491149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2223815917969,293.1499938964844,286.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742255253717,1.4543670268096776e-08,0.0010742109734565,-0.0371361076831817,0.0,0.0,0.0,24.987977981567383,60.0,9.361668586730955,-0.0,-7.867750184686886e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001008143808576,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001061624498106,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.841124170226976e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001061624279827,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0005035884678363,285.7569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2210388183594,293.1499938964844,286.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741724399849,1.4537454795515714e-08,0.001074158004485,-0.0371198505163192,0.0,0.0,0.0,24.987979888916016,60.0,9.346477508544922,-0.0,-7.86697142984849e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001008143808576,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001061624498106,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.841124170226976e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001061624279827,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0005035884678363,285.7569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2210388183594,293.1499938964844,286.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741724399849,1.4537454795515714e-08,0.001074158004485,-0.0371198505163192,0.0,0.0,0.0,24.987979888916016,60.0,9.346477508544922,-0.0,-7.86697142984849e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001008259423542,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001061746152117,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.842022750992328e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001061746006598,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.000503646209836,285.7647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742964223027,1.4551841509558017e-08,0.0010742818703874,-0.0371574759483337,0.0,0.0,0.0,24.98797416687012,60.0,9.33357048034668,-0.0,-7.868773366226378e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001008259423542,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001061746152117,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.842022750992328e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001061746006598,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.000503646209836,285.7647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742964223027,1.4551841509558017e-08,0.0010742818703874,-0.0371574759483337,0.0,0.0,0.0,24.98797416687012,60.0,9.33357048034668,-0.0,-7.868773366226378e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001008563049254,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0001062065857695,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.844384526833892e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001062065712176,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0005037978990003,285.7725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2184753417969,293.1499938964844,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589659258490428e-08,0.0010746051557362,-0.037256371229887,0.0,0.0,0.0,24.98795509338379,60.0,9.32203769683838,-0.0,-7.873511265188426e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001008563049254,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0001062065857695,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,7.844384526833892e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001062065712176,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0005037978990003,285.7725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2184753417969,293.1499938964844,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589659258490428e-08,0.0010746051557362,-0.037256371229887,0.0,0.0,0.0,24.98795509338379,60.0,9.32203769683838,-0.0,-7.873511265188426e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0001008634208119,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0001062140800058,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,7.84493749961257e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001062140654539,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005038334056735,285.7764892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746953776106,1.4598519726405357e-08,0.0010746808256953,-0.0372795425355434,0.0,0.0,0.0,24.98794937133789,60.0,9.31531047821045,-0.0,-7.87462184348442e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001008965919027,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001062490118783,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.847517554182559e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001062489973264,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0005039991228841,285.7804260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750470682978,1.4639840451025066e-08,0.0010750325163826,-0.0373876020312309,0.0,0.0,0.0,24.98793029785156,60.0,9.310272216796877,-0.0,-7.879800989485376e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001009666302707,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001063227682607,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.852965063648298e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001063227537088,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0005043490091338,285.7882385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727101316225344e-08,0.0010757793206721,-0.0376157909631729,0.0,0.0,0.0,24.987886428833008,60.0,9.301264762878418,-0.0,-7.890744058158816e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001009666302707,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001063227682607,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.852965063648298e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001063227537088,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0005043490091338,285.7882385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727101316225344e-08,0.0010757793206721,-0.0376157909631729,0.0,0.0,0.0,24.987886428833008,60.0,9.301264762878418,-0.0,-7.890744058158816e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001010497217066,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.000106410261651,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,7.859427569201216e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001064102470991,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0005047640297561,285.79608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766790946945,1.4830613181970877e-08,0.0010766643099486,-0.0378864705562591,0.0,0.0,0.0,24.98783493041992,60.0,9.29374885559082,-0.0,-7.903734200453982e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001010497217066,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.000106410261651,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,7.859427569201216e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0001064102470991,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0005047640297561,285.79608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766790946945,1.4830613181970877e-08,0.0010766643099486,-0.0378864705562591,0.0,0.0,0.0,24.98783493041992,60.0,9.29374885559082,-0.0,-7.903734200453982e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001011505373753,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001065164251485,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.867268868722022e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001065164105966,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0005052676424384,285.8039245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077753258869,1.4956215821371188e-08,0.0010777383577078,-0.0382149033248424,0.0,0.0,0.0,24.98777198791504,60.0,9.288226127624512,-0.0,-7.9195110913588e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001011505373753,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001065164251485,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.867268868722022e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001065164105966,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0005052676424384,285.8039245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077753258869,1.4956215821371188e-08,0.0010777383577078,-0.0382149033248424,0.0,0.0,0.0,24.98777198791504,60.0,9.288226127624512,-0.0,-7.9195110913588e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001012538486975,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001066252152668,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,7.875303708715364e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001066252007149,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.00050578371156,285.811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2122802734375,293.1499938964844,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788531508296,1.508492708524045e-08,0.0010788381332531,-0.0385514572262764,0.0,0.0,0.0,24.98770904541016,60.0,9.282964706420898,-0.0,-7.935695123251207e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001012538486975,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001066252152668,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,7.875303708715364e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001066252007149,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.00050578371156,285.811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2122802734375,293.1499938964844,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788531508296,1.508492708524045e-08,0.0010788381332531,-0.0385514572262764,0.0,0.0,0.0,24.98770904541016,60.0,9.282964706420898,-0.0,-7.935695123251207e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001013161454466,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001066908225766,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,7.88014949648641e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001066908080247,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0005060948897153,285.8157043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2117004394531,293.1499938964844,286.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107951706741,1.5162546773694885e-08,0.0010795019334182,-0.0387544073164463,0.0,0.0,0.0,24.9876708984375,60.0,9.281292915344238,-0.0,-7.945462954239704e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001013757209875,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001067535631591,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,7.884783553890884e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001067535413312,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0005063925054855,285.81964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21112060546875,293.1499938964844,286.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801535099744,1.5236777173299746e-08,0.0010801382595673,-0.0389484874904155,0.0,0.0,0.0,24.987632751464844,60.0,9.279463768005373,-0.0,-7.95480943338589e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001015027009998,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001068872734322,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.894659211160615e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0001068872588803,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0005070267943665,285.8274841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815052082762,1.5394977737059893e-08,0.0010814897250384,-0.0393621139228343,0.0,0.0,0.0,24.9875545501709,60.0,9.276569366455078,-0.0,-7.974747973094054e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0001015027009998,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001068872734322,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.894659211160615e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0001068872588803,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0005070267943665,285.8274841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815052082762,1.5394977737059893e-08,0.0010814897250384,-0.0393621139228343,0.0,0.0,0.0,24.9875545501709,60.0,9.276569366455078,-0.0,-7.974747973094054e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001016398382489,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001070316866389,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,7.905325765023008e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.000107031672087,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0005077118403278,285.8353881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829662205651,1.556584017237128e-08,0.0010829507373273,-0.0398088209331035,0.0,0.0,0.0,24.98747062683105,60.0,9.274721145629885,-0.0,-7.99631010295343e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001016398382489,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001070316866389,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,7.905325765023008e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.000107031672087,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0005077118403278,285.8353881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829662205651,1.556584017237128e-08,0.0010829507373273,-0.0398088209331035,0.0,0.0,0.0,24.98747062683105,60.0,9.274721145629885,-0.0,-7.99631010295343e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0001017796967062,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001071789665729,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,7.916203321656212e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.000107178952021,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0005084104486741,285.84326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844561038538,1.5740090120175413e-08,0.0010844403877854,-0.0402643531560897,0.0,0.0,0.0,24.98738479614257,60.0,9.273160934448242,-0.0,-8.018329822334638e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0001017796967062,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001071789665729,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,7.916203321656212e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.000107178952021,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0005084104486741,285.84326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844561038538,1.5740090120175413e-08,0.0010844403877854,-0.0402643531560897,0.0,0.0,0.0,24.98738479614257,60.0,9.273160934448242,-0.0,-8.018329822334638e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0001019349801936,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001073424791684,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,7.928280683699995e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001073424646165,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005091861239634,285.8511657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861105984076,1.5933558472625012e-08,0.0010860946495085,-0.0407701022922992,0.0,0.0,0.0,24.987287521362305,60.0,9.273221969604492,-0.0,-8.042812993380721e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0001019349801936,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001073424791684,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,7.928280683699995e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001073424646165,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0005091861239634,285.8511657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861105984076,1.5933558472625012e-08,0.0010860946495085,-0.0407701022922992,0.0,0.0,0.0,24.987287521362305,60.0,9.273221969604492,-0.0,-8.042812993380721e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001020055133267,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001074167594197,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,7.93376675574109e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001074167448678,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005095384549349,285.8551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061462402344,293.1499938964844,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868638055399,1.6021440174540658e-08,0.0010868478566408,-0.0409998260438442,0.0,0.0,0.0,24.987245559692383,60.0,9.272821426391602,-0.0,-8.053947198050082e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001020851632347,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001075006293831,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,7.939961506053805e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0001075006148312,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0005099363042972,285.85906982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877109598368,1.6120672796660074e-08,0.0010876947781071,-0.0412592142820358,0.0,0.0,0.0,24.98719596862793,60.0,9.27308177947998,-0.0,-8.06652806772945e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001022407086566,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001076644257409,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,7.952059240778908e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000107664411189,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005107133183628,285.8669738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2045593261719,293.1499938964844,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089367782697,1.6314471551481802e-08,0.001089351484552,-0.0417657643556594,0.0,0.0,0.0,24.987098693847656,60.0,9.273079872131348,-0.0,-8.091127057241465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001022407086566,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001076644257409,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,7.952059240778908e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000107664411189,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005107133183628,285.8669738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2045593261719,293.1499938964844,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089367782697,1.6314471551481802e-08,0.001089351484552,-0.0417657643556594,0.0,0.0,0.0,24.987098693847656,60.0,9.273079872131348,-0.0,-8.091127057241465e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001024039811454,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001078363638953,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.964758697198704e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0001078363493434,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0005115288658998,285.8749084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911073768511,1.6517903489443597e-08,0.0010910909622907,-0.042297463864088,0.0,0.0,0.0,24.98699951171875,60.0,9.273863792419434,-0.0,-8.116988681194925e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001024039811454,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001078363638953,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.964758697198704e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0001078363493434,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0005115288658998,285.8749084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911073768511,1.6517903489443597e-08,0.0010910909622907,-0.042297463864088,0.0,0.0,0.0,24.98699951171875,60.0,9.273863792419434,-0.0,-8.116988681194925e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
