time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001025545279844,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001079948924598,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.976467168191448e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001079948779079,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0005122809088788,285.8828430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927113471552,1.6705470784472712e-08,0.0010926946997642,-0.042787667363882,0.0,0.0,0.0,24.986906051635746,60.0,9.27424144744873,-0.0,-8.140870022543822e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001025545279844,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001079948924598,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.976467168191448e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001079948779079,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0005122809088788,285.8828430175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927113471552,1.6705470784472712e-08,0.0010926946997642,-0.042787667363882,0.0,0.0,0.0,24.986906051635746,60.0,9.27424144744873,-0.0,-8.140870022543822e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001027137186611,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0001081625305232,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,7.988849392859265e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001081625159713,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0005130760837346,285.89080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944122914224,1.6903824118230666e-08,0.0010943952947854,-0.0433060191571712,0.0,0.0,0.0,24.98680686950684,60.0,9.274913787841797,-0.0,-8.16616250176594e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001027137186611,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0001081625305232,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,7.988849392859265e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001081625159713,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0005130760837346,285.89080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944122914224,1.6903824118230666e-08,0.0010943952947854,-0.0433060191571712,0.0,0.0,0.0,24.98680686950684,60.0,9.274913787841797,-0.0,-8.16616250176594e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.0001027976468321,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001082509115803,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,7.995376654434949e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001082508970284,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005134953535161,285.894775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2011108398437,293.1499938964844,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953032178804,1.7008387587225116e-08,0.0010952862212434,-0.0435792654752731,0.0,0.0,0.0,24.98675537109375,60.0,9.275473594665527,-0.0,-8.1795121786854e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001028705373755,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001083276656572,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,8.001046080607921e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001083276511053,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0005138594424352,285.89874267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960777290165,1.7099202054282614e-08,0.0010960606159642,-0.0438165739178657,0.0,0.0,0.0,24.98670959472656,60.0,9.275557518005373,-0.0,-8.191115341560362e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001030126004479,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001084772593458,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,8.01209534984082e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001084772520698,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0005145690520294,285.9066772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975929908454,1.7276203578830973e-08,0.0010975756449624,-0.0442790687084198,0.0,0.0,0.0,24.986621856689453,60.0,9.275505065917969,-0.0,-8.213752522578943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001030126004479,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001084772593458,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,8.01209534984082e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001084772520698,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0005145690520294,285.9066772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1996459960937,293.1499938964844,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975929908454,1.7276203578830973e-08,0.0010975756449624,-0.0442790687084198,0.0,0.0,0.0,24.986621856689453,60.0,9.275505065917969,-0.0,-8.213752522578943e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.000103130514617,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001086014308384,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,8.021266694413498e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001086014235625,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0005151581135578,285.9146423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988481808453,1.742311717123357e-08,0.0010988307185471,-0.0446629337966442,0.0,0.0,0.0,24.986549377441406,60.0,9.273902893066406,-0.0,-8.232566273136399e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.000103130514617,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001086014308384,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,8.021266694413498e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001086014235625,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0005151581135578,285.9146423339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988481808453,1.742311717123357e-08,0.0010988307185471,-0.0446629337966442,0.0,0.0,0.0,24.986549377441406,60.0,9.273902893066406,-0.0,-8.232566273136399e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001032361324178,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001087126584025,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,8.029481250559911e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001087126438505,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0005156857077963,285.9225769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999778751283,1.7554715014966863e-08,0.0010999604128301,-0.0450067520141601,0.0,0.0,0.0,24.98648452758789,60.0,9.27121639251709,-0.0,-8.249435978768815e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001032361324178,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001087126584025,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,8.029481250559911e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001087126438505,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0005156857077963,285.9225769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999778751283,1.7554715014966863e-08,0.0010999604128301,-0.0450067520141601,0.0,0.0,0.0,24.98648452758789,60.0,9.27121639251709,-0.0,-8.249435978768815e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0001033316802931,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001088132703443,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,8.036912913667038e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001088132630684,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0005161629524081,285.9305419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009980225935,1.7673761121272946e-08,0.0011009803274646,-0.0453177690505981,0.0,0.0,0.0,24.98642539978028,60.0,9.267672538757324,-0.0,-8.264711937044923e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0001033316802931,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001088132703443,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,8.036912913667038e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001088132630684,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0005161629524081,285.9305419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009980225935,1.7673761121272946e-08,0.0011009803274646,-0.0453177690505981,0.0,0.0,0.0,24.98642539978028,60.0,9.267672538757324,-0.0,-8.264711937044923e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001033912558341,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0001088760036509,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,8.04154624347575e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.000108875989099,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005164605681784,285.9345092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101634115912,1.7747984415450446e-08,0.0011016163043677,-0.0455116778612136,0.0,0.0,0.0,24.98638916015625,60.0,9.266694068908691,-0.0,-8.274243157302409e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001034324959618,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001089194338419,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,8.044753485592082e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.00010891941929,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0005166665650904,285.9385070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.7799354878889062e-08,0.0011020475067198,-0.0456458888947963,0.0,0.0,0.0,24.98636245727539,60.0,9.264952659606934,-0.0,-8.280844099317619e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001034968881867,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001089872457669,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,8.049762254813686e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001089872312149,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0005169882206246,285.9464416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879587588254253e-08,0.0011027351720258,-0.0458554849028587,0.0,0.0,0.0,24.98632431030273,60.0,9.259949684143066,-0.0,-8.291157627127178e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001034968881867,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001089872457669,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,8.049762254813686e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0001089872312149,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0005169882206246,285.9464416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.19512939453125,293.1499938964844,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879587588254253e-08,0.0011027351720258,-0.0458554849028587,0.0,0.0,0.0,24.98632431030273,60.0,9.259949684143066,-0.0,-8.291157627127178e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001035298628266,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001090219666366,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,8.052326302276924e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001090219520847,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.000517152948305,285.95440673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031030444428,1.7920656958381187e-08,0.0011030851164832,-0.0459627732634544,0.0,0.0,0.0,24.986303329467773,60.0,9.252351760864258,-0.0,-8.296439091282083e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001035298628266,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001090219666366,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,8.052326302276924e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001090219520847,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.000517152948305,285.95440673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031030444428,1.7920656958381187e-08,0.0011030851164832,-0.0459627732634544,0.0,0.0,0.0,24.986303329467773,60.0,9.252351760864258,-0.0,-8.296439091282083e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001035321765812,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001090244040824,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,8.052506746025756e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001090243895305,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0005171644734218,285.9623413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103131682612,1.7923536432817855e-08,0.0011031137546524,-0.0459702908992767,0.0,0.0,0.0,24.98630142211914,60.0,9.242313385009766,-0.0,-8.296809284047414e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001035321765812,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001090244040824,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,8.052506746025756e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001090243895305,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0005171644734218,285.9623413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103131682612,1.7923536432817855e-08,0.0011031137546524,-0.0459702908992767,0.0,0.0,0.0,24.98630142211914,60.0,9.242313385009766,-0.0,-8.296809284047414e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001035269815474,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001090189252863,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,8.052102202782407e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001090189180104,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0005171385128051,285.9702453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030802270397,1.7917050953997204e-08,0.0011030622990801,-0.045953344553709,0.0,0.0,0.0,24.986305236816406,60.0,9.231081008911133,-0.0,-8.295974396332897e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001035269815474,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001090189252863,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,8.052102202782407e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001090189180104,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0005171385128051,285.9702453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,293.1499938964844,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030802270397,1.7917050953997204e-08,0.0011030622990801,-0.045953344553709,0.0,0.0,0.0,24.986305236816406,60.0,9.231081008911133,-0.0,-8.295974396332897e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001035342866089,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001090266159735,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,8.052670455072075e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001090266086976,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0005171750090084,285.9742126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1922302246094,293.1499938964844,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031593894585,1.7926147677371773e-08,0.001103141461499,-0.0459771081805229,0.0,0.0,0.0,24.986299514770508,60.0,9.226157188415527,-0.0,-8.297144660218694e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0001035248496918,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001090166842914,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.051936310948804e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,0.0001090166697395,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005171279190108,285.9781799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030513560399,1.7914381089667586e-08,0.0011030334280803,-0.0459463782608509,0.0,0.0,0.0,24.98630714416504,60.0,9.220850944519045,-0.0,-8.295631914734258e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0001034726883517,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001089617580873,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,8.047879236983135e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001089617435354,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005168673233129,285.9861145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849375311129734e-08,0.0011024770792573,-0.0457765571773052,0.0,0.0,0.0,24.986337661743164,60.0,9.207401275634766,-0.0,-8.287273089990776e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0001034726883517,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001089617580873,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,8.047879236983135e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001089617435354,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005168673233129,285.9861145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849375311129734e-08,0.0011024770792573,-0.0457765571773052,0.0,0.0,0.0,24.986337661743164,60.0,9.207401275634766,-0.0,-8.287273089990776e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001034285960486,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001089153229258,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,8.044450078159571e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001089153156499,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0005166471237316,285.990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1905822753906,293.1499938964844,286.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020232923328,1.7794430817730245e-08,0.0011020054807886,-0.0456330217421054,0.0,0.0,0.0,24.986366271972656,60.0,9.198945045471191,-0.0,-8.280211005740058e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001033876469591,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001088721983251,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,8.041264663916081e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001088721910491,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,0.0005164425238035,285.9940185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015880154445,1.7743396085734275e-08,0.0011015702039003,-0.0454996973276138,0.0,0.0,0.0,24.986391067504883,60.0,9.191137313842772,-0.0,-8.273654827917198e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001032517902785,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001087291384465,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,8.030698518268764e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001087291311705,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005157639388926,286.0018920898437,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001433013007,1.757411283165311e-08,0.0011001257225871,-0.045057438313961,0.0,0.0,0.0,24.986474990844727,60.0,9.171152114868164,-0.0,-8.251924299429447e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001032517902785,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001087291384465,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,8.030698518268764e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001087291311705,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005157639388926,286.0018920898437,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001433013007,1.757411283165311e-08,0.0011001257225871,-0.045057438313961,0.0,0.0,0.0,24.986474990844727,60.0,9.171152114868164,-0.0,-8.251924299429447e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001030579223879,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001085249823518,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,8.01561982370913e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001085249750758,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005147954798303,286.0097045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980814695358,1.7332540735992552e-08,0.0010980641236528,-0.0444262661039829,0.0,0.0,0.0,24.9865951538086,60.0,9.14627456665039,-0.0,-8.220963820804172e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001030579223879,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001085249823518,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,8.01561982370913e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001085249750758,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005147954798303,286.0097045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980814695358,1.7332540735992552e-08,0.0010980641236528,-0.0444262661039829,0.0,0.0,0.0,24.9865951538086,60.0,9.14627456665039,-0.0,-8.220963820804172e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,0.0001029821360134,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001084451796486,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.00972557044588e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001084451723727,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0005144169554114,286.0136413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972801828756,1.7238114935480553e-08,0.0010972628369927,-0.0441795401275157,0.0,0.0,0.0,24.98664093017578,60.0,9.134647369384766,-0.0,-8.208876778326157e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001028804617817,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001083381139324,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,8.001817332115024e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001083380993804,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,0.0005139090353623,286.0175476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961899533867,1.711141273119665e-08,0.0010961728403344,-0.0438484735786914,0.0,0.0,0.0,24.986703872680664,60.0,9.122802734375,-0.0,-8.192674982865358e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001026129539241,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001080564179574,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,7.981011003721505e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001080564034054,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0005125728202983,286.0253601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933366138488,1.6778084699353712e-08,0.0010933198500424,-0.0429774299263954,0.0,0.0,0.0,24.98686981201172,60.0,9.09359359741211,-0.0,-8.150124841677099e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001026129539241,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001080564179574,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,7.981011003721505e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001080564034054,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0005125728202983,286.0253601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,293.1499938964844,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933366138488,1.6778084699353712e-08,0.0010933198500424,-0.0429774299263954,0.0,0.0,0.0,24.98686981201172,60.0,9.09359359741211,-0.0,-8.150124841677099e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001023111981339,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001077386477845,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.957540947245434e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001077386332326,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005110654747113,286.0330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.640208324715786e-08,0.0010901083005592,-0.0419947504997253,0.0,0.0,0.0,24.98705673217773,60.0,9.060399055480955,-0.0,-8.10225913028262e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
