time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001023111981339,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001077386477845,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,7.957540947245434e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001077386332326,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0005110654747113,286.0330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.640208324715786e-08,0.0010901083005592,-0.0419947504997253,0.0,0.0,0.0,24.98705673217773,60.0,9.060399055480955,-0.0,-8.10225913028262e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001019952687784,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001074059618986,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.932968583190814e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001074059473467,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005094873486086,286.0408020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,24.98725128173828,60.0,9.0255765914917,-0.0,-8.052296607274911e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001019952687784,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001074059618986,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.932968583190814e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001074059473467,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005094873486086,286.0408020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,24.98725128173828,60.0,9.0255765914917,-0.0,-8.052296607274911e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001016535825328,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001070461439667,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,7.906393148005009e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001070461366907,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0005077805253677,286.0484619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,24.987462997436523,60.0,8.988896369934082,-0.0,-7.998435336276088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001016535825328,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001070461439667,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,7.906393148005009e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001070461366907,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0005077805253677,286.0484619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1852722167969,293.1499938964844,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,24.987462997436523,60.0,8.988896369934082,-0.0,-7.998435336276088e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0001014862427837,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001068699275492,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.893377915024757e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001068699202733,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0005069446633569,286.05230712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,24.98756599426269,60.0,8.971094131469727,-0.0,-7.97212251768542e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0001013026121654,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001066765616997,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,7.879095210228115e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001066765471477,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0005060273688286,286.05615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,24.98767852783203,60.0,8.952282905578613,-0.0,-7.943298641066576e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001009194165817,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001062730298144,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.849291432648897e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001062730225385,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0005041132098995,286.06378173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,24.9879150390625,60.0,8.912578582763672,-0.0,-7.883317465484654e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001009194165817,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001062730298144,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.849291432648897e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001062730225385,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0005041132098995,286.06378173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,24.9879150390625,60.0,8.912578582763672,-0.0,-7.883317465484654e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001006842212518,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001060253634932,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,7.830998220015317e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001060253489413,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005029384046792,286.0683898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1835632324219,293.1499938964844,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,24.988061904907227,60.0,8.888116836547852,-0.0,-7.8466150910117e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001005261583486,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001058589114109,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.818704034434631e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0001058588968589,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.000502148817759,286.0714111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,24.9881591796875,60.0,8.871506690979004,-0.0,-7.821996916845819e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.000100125427707,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001054369204211,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,7.787536742398515e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001054369131452,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005001471145078,286.0789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,24.988405227661133,60.0,8.829505920410156,-0.0,-7.759758346992386e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.000100125427707,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001054369204211,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,7.787536742398515e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001054369131452,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005001471145078,286.0789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,24.988405227661133,60.0,8.829505920410156,-0.0,-7.759758346992386e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.972258703783154e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001050127102644,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,7.756204286124557e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001050127029884,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0004981348174624,286.0865173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176644664270045e-08,0.0010625254362821,-0.0335604697465896,0.0,0.0,0.0,24.98865509033203,60.0,8.786870956420898,-0.0,-7.697442327980752e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.972258703783154e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001050127102644,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,7.756204286124557e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001050127029884,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0004981348174624,286.0865173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176644664270045e-08,0.0010625254362821,-0.0335604697465896,0.0,0.0,0.0,24.98865509033203,60.0,8.786870956420898,-0.0,-7.697442327980752e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,9.952225082088262e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001048017438733,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,7.740622095298022e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001048017365974,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0004971341113559,286.0903015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,24.988779067993164,60.0,8.765454292297363,-0.0,-7.666545798201696e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,9.932307148119436e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001045919998432,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,7.725130853941664e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001045919925672,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004961391678079,286.0940246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849081737552e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,24.988901138305664,60.0,8.744056701660156,-0.0,-7.635888721324592e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.892791422316805e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001041758878272,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,7.694396481383592e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001041758732753,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0004941652878187,286.1015014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,24.989145278930664,60.0,8.701397895812988,-0.0,-7.575251004254825e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,9.892791422316805e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001041758878272,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,7.694396481383592e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001041758732753,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0004941652878187,286.1015014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,24.989145278930664,60.0,8.701397895812988,-0.0,-7.575251004254825e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.85452497843653e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001037729234667,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,7.664633449167013e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001037729161907,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000492253806442,286.10894775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499823838472,-0.0297221224755048,0.0,0.0,0.0,24.989381790161133,60.0,8.659341812133789,-0.0,-7.516759836789788e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.85452497843653e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001037729234667,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,7.664633449167013e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001037729161907,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000492253806442,286.10894775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18035888671875,293.1499938964844,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499823838472,-0.0297221224755048,0.0,0.0,0.0,24.989381790161133,60.0,8.659341812133789,-0.0,-7.516759836789788e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.817334648687392e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001033812804962,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,7.635707152076066e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0001033812732202,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0004903960507363,286.1163330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246327424885294e-08,0.0010460187913849,-0.0285093504935503,0.0,0.0,0.0,24.989612579345703,60.0,8.617939949035645,-0.0,-7.460129580749708e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.817334648687392e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001033812804962,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,7.635707152076066e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698486328125,0.0,0.0,0.0001033812732202,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0004903960507363,286.1163330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246327424885294e-08,0.0010460187913849,-0.0285093504935503,0.0,0.0,0.0,24.989612579345703,60.0,8.617939949035645,-0.0,-7.460129580749708e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.781690459931268e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001030059356708,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.607984298374504e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001030059283948,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004886155948042,286.12371826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802220451466836e-08,0.0010422214400023,-0.0273469239473342,0.0,0.0,0.0,24.98983192443848,60.0,8.577475547790527,-0.0,-7.406055857472893e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.781690459931268e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001030059356708,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.607984298374504e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001030059283948,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004886155948042,286.12371826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802220451466836e-08,0.0010422214400023,-0.0273469239473342,0.0,0.0,0.0,24.98983192443848,60.0,8.577475547790527,-0.0,-7.406055857472893e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.764751303009687e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,0.0001028275582939,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,7.594809721922502e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001028275510179,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0004877694300375,286.1273803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404257336631,1.0591167942664016e-08,0.0010404151398688,-0.0267944671213626,0.0,0.0,0.0,24.98993682861328,60.0,8.557812690734863,-0.0,-7.380428002079499e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,9.748876618687063e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001026603858917,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.582462421851233e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,0.0001026603786158,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0004869764670729,286.13104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387345682829,1.0393375049488895e-08,0.0010387242073193,-0.02627669647336,0.0,0.0,0.0,24.990034103393555,60.0,8.539019584655762,-0.0,-7.356450026918537e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.71753615885973e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001023303557303,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,7.558086508652195e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001023303484544,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0004854109429288,286.1383056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,286.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002889183624576e-08,0.0010353859979659,-0.0252544451504945,0.0,0.0,0.0,24.9902286529541,60.0,8.501744270324707,-0.0,-7.309226646157185e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,9.71753615885973e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001023303557303,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,7.558086508652195e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001023303484544,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0004854109429288,286.1383056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,286.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353960096836,1.0002889183624576e-08,0.0010353859979659,-0.0252544451504945,0.0,0.0,0.0,24.9902286529541,60.0,8.501744270324707,-0.0,-7.309226646157185e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.696496999822556e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.000102108802821,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,7.541722152382135e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.000102108795545,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0004843599745072,286.1432800292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331547819077,9.74075220483428e-09,0.0010331450030207,-0.0245681535452604,0.0,0.0,0.0,24.990358352661133,60.0,8.476744651794434,-0.0,-7.277610336586805e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,9.688139107311144e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001020207928377,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,7.535221811849624e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001020207855617,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0004839424800593,286.14556884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.636618614194958e-09,0.0010322545422241,-0.0242955144494771,0.0,0.0,0.0,24.99040985107422,60.0,8.466052055358887,-0.0,-7.265069967843375e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.660576324677096e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001017305403365,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,7.513783930335194e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001017305330606,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0004825656651519,286.1528015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1772155761719,293.1499938964844,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199099147388e-09,0.0010293181985616,-0.0233963523060083,0.0,0.0,0.0,24.99057960510254,60.0,8.431753158569336,-0.0,-7.22378956652392e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,9.660576324677096e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001017305403365,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,7.513783930335194e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001017305330606,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0004825656651519,286.1528015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1772155761719,293.1499938964844,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199099147388e-09,0.0010293181985616,-0.0233963523060083,0.0,0.0,0.0,24.99057960510254,60.0,8.431753158569336,-0.0,-7.22378956652392e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,9.635285096010192e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.00010146421846,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,7.494113378925249e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.000101464211184,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004813023260794,286.1600036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978092935763016e-09,0.0010266236495226,-0.0225712712854146,0.0,0.0,0.0,24.99073600769043,60.0,8.398947715759277,-0.0,-7.186015693605442e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,9.635285096010192e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.00010146421846,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,7.494113378925249e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.000101464211184,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004813023260794,286.1600036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978092935763016e-09,0.0010266236495226,-0.0225712712854146,0.0,0.0,0.0,24.99073600769043,60.0,8.398947715759277,-0.0,-7.186015693605442e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,9.622175275580958e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001013261644402,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,7.483916851924732e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001013261571642,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0004806474607903,286.1636047363281,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814751595309644e-09,0.0010252270149067,-0.022143555805087,0.0,0.0,0.0,24.99081802368164,60.0,8.38220500946045,-0.0,-7.166473636743832e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,9.611296991351992e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001012116117635,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,7.475455640815198e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001012116044876,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0004801040922757,286.1672058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,24.99088478088379,60.0,8.36656379699707,-0.0,-7.150278946710388e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,9.591276466380803e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001010007836157,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,7.459884363925084e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0004791040264535,286.17437744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,287.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,24.99100875854492,60.0,8.336965560913086,-0.0,-7.120520706394019e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,9.591276466380803e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001010007836157,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,7.459884363925084e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0004791040264535,286.17437744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,287.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,24.99100875854492,60.0,8.336965560913086,-0.0,-7.120520706394019e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
