time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,9.574105934007092e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.000100819968793,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,7.446529343724251e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001008199542411,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0004782463074661,286.1815490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,24.991113662719727,60.0,8.309968948364258,-0.0,-7.095047749317018e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,9.574105934007092e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.000100819968793,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,7.446529343724251e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001008199542411,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0004782463074661,286.1815490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,24.991113662719727,60.0,8.309968948364258,-0.0,-7.095047749317018e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.559460886521264e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001006657403195,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,7.435138104483485e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001006657330435,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0004775147535838,286.1886901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973097234964,0.0,0.0,0.0,24.9912052154541,60.0,8.28522777557373,-0.0,-7.073357721765205e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,9.559460886521264e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001006657403195,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,7.435138104483485e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001006657330435,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0004775147535838,286.1886901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973097234964,0.0,0.0,0.0,24.9912052154541,60.0,8.28522777557373,-0.0,-7.073357721765205e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.5474133559037e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001005388839985,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,7.425768853863701e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001005388767225,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004769129736814,286.19580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883266484043361e-09,0.00101726106368,-0.0197042133659124,0.0,0.0,0.0,24.99127960205078,60.0,8.262553215026855,-0.0,-7.055540862666021e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.5474133559037e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001005388839985,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,7.425768853863701e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001005388767225,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004769129736814,286.19580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883266484043361e-09,0.00101726106368,-0.0197042133659124,0.0,0.0,0.0,24.99127960205078,60.0,8.262553215026855,-0.0,-7.055540862666021e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,9.54090937739238e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001004703881335,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.420709152938798e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001004703808575,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004765880585182,286.1993408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802226420494662e-09,0.0010165682760998,-0.019491970539093,0.0,0.0,0.0,24.99131965637207,60.0,8.25094223022461,-0.0,-7.045930772164867e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,9.537189907860012e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001004312289296,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,7.41781695978716e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001004312216537,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0004764022887684,286.2029113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755891040517326e-09,0.001016172231175,-0.0193706173449754,0.0,0.0,0.0,24.991342544555664,60.0,8.240967750549316,-0.0,-7.04043827681744e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.530640090815724e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001003622455755,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,7.412722334265709e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001003622382995,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0004760751035064,286.21002197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1502990722656,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674275437352662e-09,0.0010154731571674,-0.0191568657755851,0.0,0.0,0.0,24.99138259887696,60.0,8.22248649597168,-0.0,-7.030770632354688e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.530640090815724e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001003622455755,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,7.412722334265709e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001003622382995,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0004760751035064,286.21002197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1502990722656,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674275437352662e-09,0.0010154731571674,-0.0191568657755851,0.0,0.0,0.0,24.99138259887696,60.0,8.22248649597168,-0.0,-7.030770632354688e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.527399379294366e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001003281213343,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,7.410201214952394e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001003281140583,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0004759131988976,286.21539306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1502380371094,287.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633894405500996e-09,0.0010151279857382,-0.0190511066466569,0.0,0.0,0.0,24.99140357971192,60.0,8.208963394165039,-0.0,-7.025989390285758e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.52641639742069e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001003177749225,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.409437239402905e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001003177676466,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004758641298394,286.21710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1732482910156,293.1507263183594,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621654418699109e-09,0.0010150228627026,-0.0190190467983484,0.0,0.0,0.0,24.99140930175781,60.0,8.206016540527344,-0.0,-7.024540593647546e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.524112101644278e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001002935096039,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,7.407645171042532e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001002935023279,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.00047574902419,286.22418212890625,294.1499938964844,293.15240478515625,291.6650390625,293.17291259765625,293.15142822265625,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592943163103882e-09,0.0010147796710953,-0.0189438499510288,0.0,0.0,0.0,24.99142265319824,60.0,8.191744804382324,-0.0,-7.021142067742403e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.524112101644278e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001002935096039,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,7.407645171042532e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001002935023279,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.00047574902419,286.22418212890625,294.1499938964844,293.15240478515625,291.6650390625,293.17291259765625,293.15142822265625,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592943163103882e-09,0.0010147796710953,-0.0189438499510288,0.0,0.0,0.0,24.99142265319824,60.0,8.191744804382324,-0.0,-7.021142067742403e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.518940350972116e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001002390490612,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,7.403623021673411e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001002390417852,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0004754906985908,286.23126220703125,294.1499938964844,293.1594543457031,291.66943359375,293.1728210449219,293.1551513671875,287.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142342653125,7.528503154219381e-09,0.0010142266983166,-0.0187750775367021,0.0,0.0,0.0,24.991455078125,60.0,8.183094024658203,-0.0,-7.013518654730434e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.518940350972116e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001002390490612,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,7.403623021673411e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001002390417852,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0004754906985908,286.23126220703125,294.1499938964844,293.1594543457031,291.66943359375,293.1728210449219,293.1551513671875,287.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142342653125,7.528503154219381e-09,0.0010142266983166,-0.0187750775367021,0.0,0.0,0.0,24.991455078125,60.0,8.183094024658203,-0.0,-7.013518654730434e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.516579302726312e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.000100214179838,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.40178584237583e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001002141725621,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.000475372740766,286.2348022460937,294.1499938964844,293.1646423339844,291.6726989746094,293.1727905273437,293.1568908691406,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139831574633,7.499078691353134e-09,0.0010139755904674,-0.0186980105936527,0.0,0.0,0.0,24.991470336914062,60.0,8.178457260131836,-0.0,-7.01003841641068e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,9.51297624851577e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001001762357191,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,7.398983871098608e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001001762284431,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.0004751927626784,286.2383117675781,294.1499938964844,293.1708984375,291.6766052246094,293.1728515625,293.15997314453125,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135980555787,7.45418748948623e-09,0.0010135906049981,-0.0185804348438978,0.0,0.0,0.0,24.991491317749023,60.0,8.175821304321289,-0.0,-7.004731372717289e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,9.505217167316005e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.000100094533991,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.392949191853404e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001000945267151,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0004748051869682,286.245361328125,294.1499938964844,293.1864929199219,291.68634033203125,293.17315673828125,293.1670227050781,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127738351002,7.357518594375278e-09,0.0010127665009349,-0.0183272436261177,0.0,0.0,0.0,24.991539001464844,60.0,8.171594619750977,-0.0,-6.993309398239944e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,9.505217167316005e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.000100094533991,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.392949191853404e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001000945267151,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0004748051869682,286.245361328125,294.1499938964844,293.1864929199219,291.68634033203125,293.17315673828125,293.1670227050781,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127738351002,7.357518594375278e-09,0.0010127665009349,-0.0183272436261177,0.0,0.0,0.0,24.991539001464844,60.0,8.171594619750977,-0.0,-6.993309398239944e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.494383994024248e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.998045425163582e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.384522905340418e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,9.99804469756782e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0004742640303447,286.2523803710937,294.1499938964844,293.2060241699219,291.69854736328125,293.1741943359375,293.178955078125,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116178309544,7.222541231755031e-09,0.0010116106132045,-0.0179737135767936,0.0,0.0,0.0,24.991605758666992,60.0,8.17312240600586,-0.0,-6.977377609018731e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.494383994024248e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,9.998045425163582e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.384522905340418e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,9.99804469756782e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0004742640303447,286.2523803710937,294.1499938964844,293.2060241699219,291.69854736328125,293.1741943359375,293.178955078125,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116178309544,7.222541231755031e-09,0.0010116106132045,-0.0179737135767936,0.0,0.0,0.0,24.991605758666992,60.0,8.17312240600586,-0.0,-6.977377609018731e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.483415487920864e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.986495570046829e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,7.37599257263355e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.986494842451066e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0004737161507364,286.2593994140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1754150390625,293.1921691894531,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104520479217,7.085890540992068e-09,0.0010104450630024,-0.0176157895475626,0.0,0.0,0.0,24.991674423217773,60.0,8.175498008728027,-0.0,-6.961265341942635e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.483415487920864e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.986495570046829e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,7.37599257263355e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.986494842451066e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0004737161507364,286.2593994140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1754150390625,293.1921691894531,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104520479217,7.085890540992068e-09,0.0010104450630024,-0.0176157895475626,0.0,0.0,0.0,24.991674423217773,60.0,8.175498008728027,-0.0,-6.961265341942635e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.47093139984645e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.97334864223376e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,7.36628207960166e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.973347914637998e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0004730925429612,286.26641845703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1768493652344,293.2072448730469,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091204894706,6.9303456307068245e-09,0.0010091136209666,-0.0172083750367164,0.0,0.0,0.0,24.99175071716309,60.0,8.17976188659668,-0.0,-6.942949681842947e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.47093139984645e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,9.97334864223376e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,7.36628207960166e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.973347914637998e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0004730925429612,286.26641845703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1768493652344,293.2072448730469,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091204894706,6.9303456307068245e-09,0.0010091136209666,-0.0172083750367164,0.0,0.0,0.0,24.99175071716309,60.0,8.17976188659668,-0.0,-6.942949681842947e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.463565947953612e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.96559247141704e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.360553718172014e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.965591743821278e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0004727246123366,286.2698974609375,294.1499938964844,293.27032470703125,291.7387084960937,293.1779479980469,293.2160339355469,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083352681249,6.8385763718481485e-09,0.0010083285160362,-0.016967998817563,0.0,0.0,0.0,24.99179649353028,60.0,8.18393325805664,-0.0,-6.932154406058545e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.456426050746812e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.958073496818542e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.354999979725108e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.95807276922278e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0004723679739981,286.2733764648437,294.1499938964844,293.2855834960937,291.7482604980469,293.1790771484375,293.2258605957031,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749615533152564e-09,0.0010075659956783,-0.0167349800467491,0.0,0.0,0.0,24.991840362548828,60.0,8.18848991394043,-0.0,-6.921698059159098e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,9.441581642022356e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.942441829480232e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.343454490182921e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,9.942441829480232e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0004716264666058,286.2803649902344,294.1499938964844,293.3182983398437,291.7687072753906,293.1817932128906,293.2472839355469,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564672805353666e-09,0.0010059854248538,-0.0162505377084016,0.0,0.0,0.0,24.991931915283203,60.0,8.199653625488281,-0.0,-6.89998387315427e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,9.441581642022356e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,9.942441829480232e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.343454490182921e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,9.942441829480232e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0004716264666058,286.2803649902344,294.1499938964844,293.3182983398437,291.7687072753906,293.1817932128906,293.2472839355469,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564672805353666e-09,0.0010059854248538,-0.0162505377084016,0.0,0.0,0.0,24.991931915283203,60.0,8.199653625488281,-0.0,-6.89998387315427e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.428730845684186e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.928909275913612e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.333459507208318e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.92890854831785e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004709845234174,286.28619384765625,294.1499938964844,293.3478698730469,291.7872009277344,293.1849365234375,293.2680358886719,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046227835118,6.404559993455905e-09,0.0010046163806691,-0.0158311277627944,0.0,0.0,0.0,24.99201202392578,60.0,8.21243953704834,-0.0,-6.881213465703695e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.426283941138536e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.926332859322427e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,7.331556116696447e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.926332131726669e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0004708623164333,286.28729248046875,294.1499938964844,293.35369873046875,291.79083251953125,293.185546875,293.2720031738281,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043620131909,6.374073713288908e-09,0.0010043557267636,-0.0157512687146663,0.0,0.0,0.0,24.992027282714844,60.0,8.214875221252441,-0.0,-6.877642277913766e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.410850907443093e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.910080552799629e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,7.319552241824567e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.910079825203866e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0004700913850683,286.2942199707031,294.1499938964844,293.3915405273437,291.8144836425781,293.1893005371094,293.2963562011719,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181791079029608e-09,0.0010027112439274,-0.0152475778013467,0.0,0.0,0.0,24.992122650146484,60.0,8.230005264282227,-0.0,-6.855139389472242e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.410850907443093e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.910080552799629e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,7.319552241824567e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.910079825203866e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0004700913850683,286.2942199707031,294.1499938964844,293.3915405273437,291.8144836425781,293.1893005371094,293.2963562011719,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027174139395,6.181791079029608e-09,0.0010027112439274,-0.0152475778013467,0.0,0.0,0.0,24.992122650146484,60.0,8.230005264282227,-0.0,-6.855139389472242e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.396795940119772e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,9.895280527416615e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,7.308620843105018e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,9.895279799820857e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0004693893133662,286.3011169433594,294.1499938964844,293.4316101074219,291.83953857421875,293.1940002441406,293.3247375488281,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012198472395,6.0066809304260005e-09,0.0010012139100581,-0.0147888604551553,0.0,0.0,0.0,24.99220848083496,60.0,8.250043869018555,-0.0,-6.834678600853294e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.396795940119772e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,9.895280527416615e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,7.308620843105018e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,9.895279799820857e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0004693893133662,286.3011169433594,294.1499938964844,293.4316101074219,291.83953857421875,293.1940002441406,293.3247375488281,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012198472395,6.0066809304260005e-09,0.0010012139100581,-0.0147888604551553,0.0,0.0,0.0,24.99220848083496,60.0,8.250043869018555,-0.0,-6.834678600853294e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,9.389410115545616e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.887503256322816e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.30287647456862e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.887502528727056e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0004690203932113,286.3045959472656,294.1499938964844,293.4523620605469,291.8525085449219,293.1964111328125,293.33843994140625,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914667422501907e-09,0.001000428921543,-0.0145478164777159,0.0,0.0,0.0,24.99225425720215,60.0,8.26012897491455,-0.0,-6.82393874740228e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,9.38360026339069e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,9.881384175969288e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.298357377294451e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,9.881383448373526e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.000468730169814,286.3080139160156,294.1499938964844,293.4736022949219,291.86578369140625,293.19940185546875,293.3543395996094,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998140158131,5.8422724436013596e-09,0.000999808195047,-0.0143581684678792,0.0,0.0,0.0,24.99229049682617,60.0,8.272981643676758,-0.0,-6.815495368073243e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.371266060043126e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.868395864032208e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,7.28876402718015e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.868395136436448e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004681140417233,286.3149108886719,294.1499938964844,293.5173034667969,291.89312744140625,293.20526123046875,293.385009765625,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984995704144,5.688602033870893e-09,0.0009984938660636,-0.0139555996283888,0.0,0.0,0.0,24.992366790771484,60.0,8.297654151916504,-0.0,-6.797590401674827e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
