time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.371266060043126e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.868395864032208e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,7.28876402718015e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.868395136436448e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004681140417233,286.3149108886719,294.1499938964844,293.5173034667969,291.89312744140625,293.20526123046875,293.385009765625,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984995704144,5.688602033870893e-09,0.0009984938660636,-0.0139555996283888,0.0,0.0,0.0,24.992366790771484,60.0,8.297654151916504,-0.0,-6.797590401674827e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.361211414216086e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.857807890512048e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,7.280943827936426e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.857807162916288e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0004676117969211,286.32177734375,294.1499938964844,293.5625,291.9213562011719,293.211669921875,293.41729736328125,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974284330382,5.5633297968427095e-09,0.0009974228451028,-0.0136274201795458,0.0,0.0,0.0,24.992429733276367,60.0,8.325650215148926,-0.0,-6.783010775279763e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.361211414216086e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.857807890512048e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,7.280943827936426e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.857807162916288e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0004676117969211,286.32177734375,294.1499938964844,293.5625,291.9213562011719,293.211669921875,293.41729736328125,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974284330382,5.5633297968427095e-09,0.0009974228451028,-0.0136274201795458,0.0,0.0,0.0,24.992429733276367,60.0,8.325650215148926,-0.0,-6.783010775279763e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.355974907521158e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.85229344223626e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.276871474459767e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.852292714640498e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0004673502407968,286.32861328125,294.1499938964844,293.6089172363281,291.95037841796875,293.2191162109375,293.4537658691406,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968701051548,5.498088651023636e-09,0.0009968646336346,-0.013456504791975,0.0,0.0,0.0,24.992462158203125,60.0,8.359445571899414,-0.0,-6.775424310490052e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.355974907521158e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.85229344223626e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.276871474459767e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.852292714640498e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755065917969,0.0,0.0,0.0004673502407968,286.32861328125,294.1499938964844,293.6089172363281,291.95037841796875,293.2191162109375,293.4537658691406,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968701051548,5.498088651023636e-09,0.0009968646336346,-0.013456504791975,0.0,0.0,0.0,24.992462158203125,60.0,8.359445571899414,-0.0,-6.775424310490052e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.354953363072128e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.851218055700885e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,7.276076939888299e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.851217328105122e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.000467299221782,286.3354797363281,294.1499938964844,293.6562805175781,291.98004150390625,293.2273254394531,293.49169921875,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485364606983012e-09,0.0009967561345547,-0.0134231718257069,0.0,0.0,0.0,24.992467880249023,60.0,8.397725105285645,-0.0,-6.773945671056937e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,9.354953363072128e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.851218055700885e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,7.276076939888299e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,9.851217328105122e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.000467299221782,286.3354797363281,294.1499938964844,293.6562805175781,291.98004150390625,293.2273254394531,293.49169921875,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967616060748,5.485364606983012e-09,0.0009967561345547,-0.0134231718257069,0.0,0.0,0.0,24.992467880249023,60.0,8.397725105285645,-0.0,-6.773945671056937e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.362637501908466e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.859309648163617e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,7.282053411472589e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.859308920567857e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.000467683043098,286.33905029296875,294.1499938964844,293.6802673339844,291.9950561523437,293.23004150390625,293.51043701171875,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007487190305255,5.331807440001057e-09,0.0007487137336283,-0.0132675496861338,0.0,0.0,0.0,24.993783950805664,60.0,7.455164432525635,-0.0,-6.785077033555353e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.354754001833498e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.851007780525832e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.275921234395355e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.851007052930072e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004672892391681,286.3078918457031,294.1499938964844,293.70440673828125,292.0101623535156,293.22430419921875,293.5169677734375,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964535711333,5.482584164440141e-09,0.0009964479831978,-0.0134161710739135,0.0,0.0,0.0,24.992469787597656,60.0,9.475489616394045,-0.0,-6.773655769620748e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.366864105686544e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.863761079031974e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.285340689122677e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.863760351436213e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.000467894191388,286.3148498535156,294.1499938964844,293.75299072265625,292.0406188964844,293.2335205078125,293.56072998046875,287.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633754351919151e-09,0.0009980250615626,-0.0138119142502546,0.0,0.0,0.0,24.992393493652344,60.0,8.848420143127441,-0.0,-6.791205464651284e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.366864105686544e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.863761079031974e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.285340689122677e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.863760351436213e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.000467894191388,286.3148498535156,294.1499938964844,293.75299072265625,292.0406188964844,293.2335205078125,293.56072998046875,287.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633754351919151e-09,0.0009980250615626,-0.0138119142502546,0.0,0.0,0.0,24.992393493652344,60.0,8.848420143127441,-0.0,-6.791205464651284e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,9.386507736053318e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.884446626529098e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.300618744920939e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.884445898933336e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004688754270318,286.3212585449219,294.1499938964844,293.7979431152344,292.0687866210937,293.2427062988281,293.603759765625,287.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100012216717,5.878486586397003e-09,0.0010001162299886,-0.014453038573265,0.0,0.0,0.0,24.99227333068848,60.0,8.689848899841309,-0.0,-6.819718834094601e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.38892990234308e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.886996849672867e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.302503217943013e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.886996122077107e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.000468996411655,286.32183837890625,294.1499938964844,293.8018493652344,292.0712585449219,293.2435607910156,293.6077575683594,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003802599385,5.908663780473944e-09,0.0010003743227571,-0.0145320929586887,0.0,0.0,0.0,24.99225807189941,60.0,8.687801361083984,-0.0,-6.823238862807558e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,9.420907008461654e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.92066998151131e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,7.327373896259815e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.920669253915548e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.000470593717182,286.3288269042969,294.1499938964844,293.8507080078125,292.1019287109375,293.2543029785156,293.6580810546875,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307053546095176e-09,0.0010037807514891,-0.015575710684061,0.0,0.0,0.0,24.9920597076416,60.0,8.666951179504395,-0.0,-6.86979504394003e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,9.420907008461654e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.92066998151131e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,7.327373896259815e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.920669253915548e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.000470593717182,286.3288269042969,294.1499938964844,293.8507080078125,292.1019287109375,293.2543029785156,293.6580810546875,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037870379164,6.307053546095176e-09,0.0010037807514891,-0.015575710684061,0.0,0.0,0.0,24.9920597076416,60.0,8.666951179504395,-0.0,-6.86979504394003e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.464949835091828e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,9.9670491181314e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.36162910470739e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,9.967048390535638e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0004727937339339,286.3358459472656,294.1499938964844,293.8992919921875,292.13250732421875,293.2659606933594,293.7126159667969,287.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084795067086,6.855776835124061e-09,0.0010084726382046,-0.0170130562037229,0.0,0.0,0.0,24.991788864135746,60.0,8.710245132446289,-0.0,-6.934177321227254e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.464949835091828e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,9.9670491181314e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,7.36162910470739e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,9.967048390535638e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0004727937339339,286.3358459472656,294.1499938964844,293.8992919921875,292.13250732421875,293.2659606933594,293.7126159667969,287.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084795067086,6.855776835124061e-09,0.0010084726382046,-0.0170130562037229,0.0,0.0,0.0,24.991788864135746,60.0,8.710245132446289,-0.0,-6.934177321227254e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.48839879129082e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.991742263082416e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.379867747658864e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.991741535486652e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0004739651049021,286.3393859863281,294.1499938964844,293.9234313964844,292.147705078125,293.2720031738281,293.7406616210937,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109795257449,7.147931579964961e-09,0.0010109724244102,-0.0177782941609621,0.0,0.0,0.0,24.99164390563965,60.0,8.739873886108398,-0.0,-6.968578247779078e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.515562851447612e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0001002034769044,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.400994945783168e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001002034696284,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0004753219836857,286.3429260253906,294.1499938964844,293.9474182128906,292.162841796875,293.2781066894531,293.76922607421875,287.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138733778148,7.486367081810386e-09,0.0010138659272342,-0.0186647176742553,0.0,0.0,0.0,24.99147605895996,60.0,8.774979591369629,-0.0,-7.008535618524547e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.580561891198158e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.000100887948065,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.451549754478037e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001008879407891,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0004785688361153,286.3500671386719,294.1499938964844,293.99481201171875,292.1927490234375,293.291259765625,293.82928466796875,287.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207970626652,8.296191289502985e-09,0.0010207887971773,-0.020785616710782,0.0,0.0,0.0,24.99107360839844,60.0,8.862658500671387,-0.0,-7.104610943997616e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.580561891198158e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.000100887948065,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.451549754478037e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0001008879407891,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0004785688361153,286.3500671386719,294.1499938964844,293.99481201171875,292.1927490234375,293.291259765625,293.82928466796875,287.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207970626652,8.296191289502985e-09,0.0010207887971773,-0.020785616710782,0.0,0.0,0.0,24.99107360839844,60.0,8.862658500671387,-0.0,-7.104610943997616e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.653800225351006e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001016591777442,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,7.50851322663948e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001016591777442,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004822272458113,286.35723876953125,294.1499938964844,294.04119873046875,292.22216796875,293.30523681640625,293.8891906738281,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286008473485,9.208673823479785e-09,0.0010285916505381,-0.023175036534667,0.0,0.0,0.0,24.99062156677246,60.0,8.959739685058594,-0.0,-7.21364727951368e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.653800225351006e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001016591777442,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,7.50851322663948e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001016591777442,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004822272458113,286.35723876953125,294.1499938964844,294.04119873046875,292.22216796875,293.30523681640625,293.8891906738281,287.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286008473485,9.208673823479785e-09,0.0010285916505381,-0.023175036534667,0.0,0.0,0.0,24.99062156677246,60.0,8.959739685058594,-0.0,-7.21364727951368e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.73353671724908e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001024988450808,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.570529851363972e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0001024988378048,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0004862102214246,286.364501953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3199768066406,293.94873046875,287.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370973031967,1.0202124478553289e-08,0.0010370871750637,-0.0257760342210531,0.0,0.0,0.0,24.990129470825195,60.0,9.064746856689451,-0.0,-7.333301965672946e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,9.73353671724908e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001024988450808,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.570529851363972e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0001024988378048,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0004862102214246,286.364501953125,294.1499938964844,294.0863952636719,292.2509155273437,293.3199768066406,293.94873046875,287.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370973031967,1.0202124478553289e-08,0.0010370871750637,-0.0257760342210531,0.0,0.0,0.0,24.990129470825195,60.0,9.064746856689451,-0.0,-7.333301965672946e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.818177932174876e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001033901571645,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.636361988261342e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001033901498885,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004904382512904,286.371826171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3353271484375,294.00714111328125,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461150668561,1.1256697796113713e-08,0.0010461037745699,-0.02853649482131,0.0,0.0,0.0,24.989606857299805,60.0,9.17438793182373,-0.0,-7.461395057362098e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.818177932174876e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0001033901571645,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,7.636361988261342e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001033901498885,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004904382512904,286.371826171875,294.1499938964844,294.1300964355469,292.2788391113281,293.3353271484375,294.00714111328125,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461150668561,1.1256697796113713e-08,0.0010461037745699,-0.02853649482131,0.0,0.0,0.0,24.989606857299805,60.0,9.17438793182373,-0.0,-7.461395057362098e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.86204031505622e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001038520495058,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,7.670477498322725e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0001038520422298,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0004926292458549,286.37548828125,294.1499938964844,294.1513366699219,292.2924499511719,293.343017578125,294.0368347167969,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507890256121,1.180319664229046e-08,0.0010507771512493,-0.0299667678773403,0.0,0.0,0.0,24.989336013793945,60.0,9.230145454406738,-0.0,-7.528210232976562e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,9.907723142532632e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001043331139953,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.706008909735829e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001043331067194,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0004949112189933,286.37921142578125,294.1499938964844,294.1720886230469,292.3058166503906,293.3510131835937,294.0642395019531,287.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556550696492,1.2372386670733704e-08,0.0010556427296251,-0.0314562320709228,0.0,0.0,0.0,24.98905372619629,60.0,9.287871360778809,-0.0,-7.59811698003432e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.998014866141602e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001052839288604,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.776235725032166e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001052839215844,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004994214978069,286.3866271972656,294.1499938964844,294.212158203125,292.33172607421875,293.3673400878906,294.1181640625,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652764467522,1.3497384543370572e-08,0.0010652629425749,-0.0343995317816734,0.0,0.0,0.0,24.988496780395508,60.0,9.40353012084961,-0.0,-7.737234852811525e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.998014866141602e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001052839288604,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.776235725032166e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001052839215844,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0004994214978069,286.3866271972656,294.1499938964844,294.212158203125,292.33172607421875,293.3673400878906,294.1181640625,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652764467522,1.3497384543370572e-08,0.0010652629425749,-0.0343995317816734,0.0,0.0,0.0,24.988496780395508,60.0,9.40353012084961,-0.0,-7.737234852811525e-08,0.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.0,0.050000000745058,0.0001008701437967,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.050000000745058,0.0001062211304088,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.050000000745058,7.845457002986223e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.050000000745058,0.0001062211231328,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.050000000745058,0.0005038671661168,286.3940734863281,284.95001220703125,294.25,292.3564147949219,293.38397216796875,294.16998291015625,287.2360534667969,1.0,0.1000000014901161,7.879483177042346e-10,7.879483177042346e-10,1.0,1.0,-0.0010747583582997,1.4606284182150377e-08,0.0010747438063845,-0.0372998528182506,0.0,0.0,0.0,24.987945556640625,60.0,9.518731117248535,-0.0,-7.875595287032412e-08,1.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.0,0.050000000745058,0.0001008701437967,298.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.050000000745058,0.0001062211304088,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.050000000745058,7.845457002986223e-05,298.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.050000000745058,0.0001062211231328,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.050000000745058,0.0005038671661168,286.3940734863281,284.95001220703125,294.25,292.3564147949219,293.38397216796875,294.16998291015625,287.2360534667969,1.0,0.1000000014901161,7.879483177042346e-10,7.879483177042346e-10,1.0,1.0,-0.0010747583582997,1.4606284182150377e-08,0.0010747438063845,-0.0372998528182506,0.0,0.0,0.0,24.987945556640625,60.0,9.518731117248535,-0.0,-7.875595287032412e-08,1.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.6585331559181213,0.050000000745058,0.0407890453934669,298.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.6585331559181213,0.050000000745058,0.0429528318345546,298.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.6585331559181213,0.050000000745058,0.031724814325571,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.6585331559181213,0.050000000745058,0.0429528318345546,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.6585331559181213,0.050000000745058,0.203749731183052,287.0466003417969,284.95001220703125,294.2683410644531,292.3685302734375,297.013671875,297.7693176269531,287.4443359375,1.0,0.1043356955051422,0.0846053063869476,0.0846053063869476,1.0,1.0,-0.43559330701828,0.0005326865357346,0.4350606203079223,-0.1203736737370491,0.0,0.0,0.0,33.708953857421875,60.0,1251.872802734375,0.0,11.180341720581056,1.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.6789425611495972,0.050000000745058,0.0451159887015819,298.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.6789425611495972,0.050000000745058,0.0475093089044094,298.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.6789425611495972,0.050000000745058,0.0350902117788791,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.6789425611495972,0.050000000745058,0.0475093089044094,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.6789425611495972,0.050000000745058,0.2253637015819549,288.0533142089844,284.95001220703125,294.2866516113281,292.3808288574219,297.55419921875,298.7177124023437,288.7541198730469,1.0,0.1106241941452026,0.1692106127738952,0.1692106127738952,1.0,1.0,-0.4807080924510956,0.0173341371119022,0.4633739590644836,-0.1108977645635604,0.0,0.0,0.0,34.23525619506836,60.0,2551.37939453125,0.0,13.925466537475586,1.0,281.57281494140625,283.79180908203125,296.9328308105469,298.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2381950036239865e-21,-1.6190975018119933e-21,-1.6190974008377974e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0454063899815082,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0478151179850101,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0353160835802555,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0478151179850101,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.226814329624176,287.16650390625,284.95001220703125,294.3233337402344,292.4059143066406,297.52496337890625,298.6878356933594,286.2830505371094,1.0,0.1214309781789779,0.3384212255477905,0.3384212255477905,1.0,1.0,-0.48381507396698,0.0645617619156837,0.4192533195018768,-0.063729390501976,1.0,1.0,0.0,37.84991836547852,60.0,11828.8740234375,0.0,17.056838989257812,1.0,282.3291931152344,285.87908935546875,297.48553466796875,298.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,2102.492919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260619282722473,1.0,0.0,0.0,0.9657936692237854,0.9657954573631288,6.325424095621203e-08,4.2645263671875,4.264516830444336,9.797853635973295e-06,0.0,0.0,-0.0,4595.08447265625,0.0,27.679340362548828,1895.2464599609373,0.0,324.2230834960937,0.2490851432085037,1.0,0.0,3.0,1.0,0.0
18079440,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0454063899815082,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0478151179850101,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0353160835802555,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.0478151179850101,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6303775906562805,0.050000000745058,0.226814329624176,287.16650390625,284.95001220703125,294.3233337402344,292.4059143066406,297.52496337890625,298.6878356933594,286.2830505371094,1.0,0.1214309781789779,0.3384212255477905,0.3384212255477905,1.0,1.0,-0.48381507396698,0.0645617619156837,0.4192533195018768,-0.063729390501976,1.0,1.0,0.0,37.84991836547852,60.0,11828.8740234375,0.0,17.056838989257812,1.0,282.3291931152344,285.87908935546875,297.48553466796875,298.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,2102.492919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260619282722473,1.0,0.0,0.0,0.9657936692237854,0.9657954573631288,6.325424095621203e-08,4.2645263671875,4.264516830444336,9.797853635973295e-06,0.0,0.0,-0.0,4595.08447265625,0.0,27.679340362548828,1895.2464599609373,0.0,324.2230834960937,0.2490851432085037,1.0,0.0,3.0,1.0,0.0
18079500,298.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.61433345079422,0.050000000745058,0.0454718619585037,298.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.61433345079422,0.050000000745058,0.0478840619325637,298.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.61433345079422,0.050000000745058,0.0353670045733451,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.61433345079422,0.050000000745058,0.0478840619325637,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.61433345079422,0.050000000745058,0.2271413803100586,285.7841186523437,284.95001220703125,294.3416748046875,292.418701171875,297.49688720703125,298.6407775878906,285.3576965332031,1.0,0.1261891275644302,0.4230265319347381,0.4230265319347381,1.0,1.0,-0.4845128357410431,0.1037696301937103,0.3807432055473327,-0.0244644787162542,1.0,1.0,0.0,39.606536865234375,60.0,11041.3447265625,0.0,18.53520774841309,1.0,282.6787414550781,284.9435119628906,296.68218994140625,297.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,3468.465576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122091770172119,1.0,0.0,0.0,1.2404881715774536,1.2404909133911133,1.02726666284525e-07,4.265883922576904,4.265873908996582,9.786273039935622e-06,0.0,0.0,-0.0,3748.48583984375,0.0,58.4329719543457,1895.431640625,0.0,545.828857421875,0.3131776452064514,1.0,0.0,3.0,1.0,0.0
