time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.5999430418014526,0.050000000745058,0.0455343164503574,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.5999430418014526,0.050000000745058,0.0479498282074928,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.5999430418014526,0.050000000745058,0.0354155786335468,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.5999430418014526,0.050000000745058,0.0479498282074928,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.5999430418014526,0.050000000745058,0.2274533361196518,285.17169189453125,284.95001220703125,294.3599853515625,292.431640625,297.29608154296875,298.5924072265625,285.0169677734375,1.0,0.1305461823940277,0.5384212136268616,0.5384212136268616,0.800000011920929,1.0,-0.4851783215999603,0.1597785055637359,0.3253998160362243,0.0315318666398525,0.9404465556144714,0.9404465556144714,0.0,41.287715911865234,60.0,10534.93359375,0.0,19.95161247253418,1.0,282.9116516113281,284.6382141113281,295.9747009277344,297.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,5064.5849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287153124809265,1.0,0.0,0.0,1.4768067598342896,1.4768105745315552,1.4552742300111277e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3604.05712890625,0.0,99.04100036621094,1895.43701171875,0.0,603.3307495117188,0.3736961781978607,1.0,0.0,3.0,1.0,0.0
18079620,298.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.583988606929779,0.050000000745058,0.0456108897924423,298.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.583988606929779,0.050000000745058,0.048030462116003,298.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.583988606929779,0.050000000745058,0.0354751348495483,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.583988606929779,0.050000000745058,0.048030462116003,298.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.583988606929779,0.050000000745058,0.2278358340263366,284.913818359375,284.95001220703125,294.3841857910156,292.44891357421875,296.5425109863281,298.5352478027344,284.8691101074219,1.0,0.1357236355543136,0.6905872821807861,0.6905872821807861,0.5362685322761536,1.0,-0.4859939217567444,0.2537232041358948,0.2322707176208496,0.1252999007701873,0.7982277870178223,0.7982277870178223,0.0,43.35206604003906,60.0,10355.8798828125,0.0,21.712024688720703,1.0,283.067626953125,284.5226135253906,295.4097900390625,296.3592834472656,293.1499938964844,293.1499938964844,283.1499938964844,9856.8662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994838833808899,1.0,0.0,0.0,1.697616457939148,1.6976220607757568,1.9229702274969893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.95654296875,0.0,161.45220947265625,1895.4371337890625,0.0,505.3417053222656,0.4308705329895019,1.0,0.0,3.0,1.0,0.0
18079680,298.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5770264863967896,0.050000000745058,0.0456473231315612,298.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5770264863967896,0.050000000745058,0.0480688288807868,298.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5770264863967896,0.050000000745058,0.0355034731328487,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5770264863967896,0.050000000745058,0.0480688288807868,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.5770264863967896,0.050000000745058,0.2280178368091583,284.8612060546875,284.95001220703125,294.39666748046875,292.4579467773437,295.8653564453125,298.5097961425781,284.830322265625,1.0,0.138158231973648,0.7692106366157532,0.7692106366157532,0.4000000059604645,1.0,-0.4863818883895874,0.3429013788700104,0.143480509519577,0.2141848504543304,0.7479943037033081,0.7479943037033081,0.0,44.34053802490234,60.0,10366.58984375,0.0,22.568662643432617,1.0,283.10357666015625,284.516845703125,295.2626953125,296.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,12806.2099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749665260314941,1.0,0.0,0.0,1.74459969997406,1.7446058988571167,2.0308833370563661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.447998046875,0.0,183.80105590820312,1895.4371337890625,0.0,435.7984313964844,0.4443889856338501,1.0,0.0,3.0,1.0,0.0
18079740,298.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.56291264295578,0.050000000745058,0.0457281880080699,298.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.56291264295578,0.050000000745058,0.0481539852917194,298.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.56291264295578,0.050000000745058,0.0355663709342479,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.56291264295578,0.050000000745058,0.0481539852917194,298.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.56291264295578,0.050000000745058,0.2284217774868011,284.7919921875,284.95001220703125,294.4263610839844,292.4796142578125,294.5430908203125,298.4593200683594,284.7901611328125,1.0,0.1433668136596679,0.9561852812767028,0.9561852812767028,0.0759388580918312,1.0,-0.4872448146343231,0.4856711030006408,0.0015737088397145,0.3564521074295044,0.6313600540161133,0.6313600540161133,0.0,46.52797317504883,60.0,10307.4306640625,-0.0,24.46514129638672,1.0,283.1382751464844,284.6213073730469,295.14825439453125,295.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,20542.861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415056437253952,1.0,0.0,0.0,1.6262127161026,1.6262198686599731,1.7646074468302689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.65087890625,0.0,180.2527770996093,1895.4371337890625,0.0,302.9944152832031,0.4393428862094879,1.0,0.0,3.0,1.0,0.0
18079800,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.560016393661499,0.050000000745058,0.0457461364567279,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.560016393661499,0.050000000745058,0.0481728874146938,298.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.560016393661499,0.050000000745058,0.0355803295969963,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.560016393661499,0.050000000745058,0.0481728874146938,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.560016393661499,0.050000000745058,0.2285114377737045,284.7934265136719,284.95001220703125,294.4333190917969,292.4847412109375,294.457275390625,298.449462890625,284.8047180175781,1.0,0.1444701105356216,1.0,1.0,0.0,1.0,-0.4874354600906372,0.4874335825443268,1.859180315477716e-06,0.3582235276699066,0.6123565435409546,0.6123565435409546,0.0,47.00886154174805,60.0,10265.4921875,-0.0,24.878246307373047,1.0,283.1412658691406,284.6679992675781,295.1533203125,295.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,21937.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024491906166076,1.0,0.0,0.0,1.5691635608673096,1.5691707134246826,1.6429709148724214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.723388671875,0.0,170.9824676513672,1895.4371337890625,0.0,279.9999389648437,0.4287693798542022,1.0,0.0,3.0,1.0,0.0
18079860,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5506683588027954,0.050000000745058,0.0458078384399414,298.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5506683588027954,0.050000000745058,0.0482378602027893,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5506683588027954,0.050000000745058,0.035628318786621,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5506683588027954,0.050000000745058,0.0482378602027893,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.5506683588027954,0.050000000745058,0.2288196384906768,284.8744812011719,284.95001220703125,294.4588623046875,292.50372314453125,294.45489501953125,298.4185485839844,284.9165954589844,1.0,0.148195207118988,1.0,1.0,0.0,1.0,-0.4880930781364441,0.4880927503108978,3.529847276695364e-07,0.3589654564857483,0.6083244681358337,0.6083244681358337,0.0,48.661399841308594,60.0,10274.1943359375,-0.0,26.30142402648925,1.0,283.1468811035156,284.8370666503906,295.2255554199219,295.9681396484375,293.1499938964844,293.1499938964844,283.1499938964844,21308.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643381297588348,1.0,0.0,0.0,1.4361671209335327,1.4361735582351685,1.3762691253305093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.871337890625,0.0,139.71749877929688,1895.4371337890625,0.0,216.7194061279297,0.4059941470623016,1.0,0.0,3.0,1.0,0.0
18079920,298.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5471760034561157,0.050000000745058,0.0458325520157814,298.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5471760034561157,0.050000000745058,0.048263881355524,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5471760034561157,0.050000000745058,0.0356475375592708,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5471760034561157,0.050000000745058,0.048263881355524,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5471760034561157,0.050000000745058,0.2289430797100067,284.9197692871094,284.95001220703125,294.4700012207031,292.51202392578125,294.4658203125,298.4076538085937,284.9481201171875,1.0,0.1496588140726089,1.0,1.0,0.0,1.0,-0.4883564114570617,0.4883560538291931,3.52697384187195e-07,0.3592949211597442,0.6283700466156006,0.6283700466156006,0.0,49.32356262207031,48.0,10397.9072265625,-0.0,26.872772216796875,1.0,283.1479797363281,284.8549194335937,295.2831115722656,296.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,19538.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539449274539947,1.0,0.0,0.0,1.4550318717956543,1.4550381898880005,1.412662555821953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.1494140625,0.0,138.33839416503906,1895.4371337890625,0.0,200.4763641357422,0.4049812257289886,1.0,0.0,3.0,1.0,0.0
18079980,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0458286702632904,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0482597984373569,298.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0356445200741291,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0482597984373569,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.2289236932992935,284.94927978515625,284.95001220703125,294.50665283203125,292.53973388671875,294.5024719238281,298.3797607421875,284.9430236816406,1.0,0.148942694067955,1.0,1.0,0.0,1.0,-0.4883153140544891,0.4883149564266205,3.52875218823101e-07,0.3597345054149627,0.6457965970039368,0.6457965970039368,0.0,49.22457885742188,36.0,10511.4091796875,-0.0,26.787168502807617,1.0,283.1495666503906,284.818115234375,295.4958190917969,296.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,17710.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458041250705719,1.0,0.0,0.0,1.5070842504501345,1.507090449333191,1.5155437438352237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.038330078125,0.0,143.67916870117188,1895.4371337890625,0.0,187.88755798339844,0.4094211161136627,1.0,0.0,3.0,1.0,0.0
18080040,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0458286702632904,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0482597984373569,298.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0356445200741291,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.0482597984373569,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5477147698402405,0.050000000745058,0.2289236932992935,284.94927978515625,284.95001220703125,294.50665283203125,292.53973388671875,294.5024719238281,298.3797607421875,284.9430236816406,1.0,0.148942694067955,1.0,1.0,0.0,1.0,-0.4883153140544891,0.4883149564266205,3.52875218823101e-07,0.3597345054149627,0.6457965970039368,0.6457965970039368,0.0,49.22457885742188,36.0,10511.4091796875,-0.0,26.787168502807617,1.0,283.1495666503906,284.818115234375,295.4958190917969,296.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,17710.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458041250705719,1.0,0.0,0.0,1.5070842504501345,1.507090449333191,1.5155437438352237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.038330078125,0.0,143.67916870117188,1895.4371337890625,0.0,187.88755798339844,0.4094211161136627,1.0,0.0,3.0,1.0,0.0
18080100,298.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5526479482650757,0.050000000745058,0.0457942485809326,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5526479482650757,0.050000000745058,0.0482235513627529,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5526479482650757,0.050000000745058,0.0356177501380443,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5526479482650757,0.050000000745058,0.0482235513627529,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5526479482650757,0.050000000745058,0.2287517637014389,284.9414367675781,284.95001220703125,294.5249938964844,292.5537109375,294.52081298828125,298.36944580078125,284.9410705566406,1.0,0.1467330753803253,1.0,1.0,0.0,1.0,-0.4879485964775085,0.4879482686519623,3.526561727085209e-07,0.3596655428409576,0.6386890411376953,0.6386890411376953,0.0,48.306182861328125,36.0,10484.4775390625,-0.0,25.99490547180176,1.0,283.1497802734375,284.8234558105469,295.5697937011719,296.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,18195.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508254587650299,1.0,0.0,0.0,1.494209885597229,1.494215965270996,1.489760990125433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.766357421875,0.0,142.435791015625,1895.4371337890625,0.0,195.6427154541016,0.408133864402771,1.0,0.0,3.0,1.0,0.0
18080160,298.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5606030225753784,0.050000000745058,0.0457424521446228,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5606030225753784,0.050000000745058,0.0481690056622028,298.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5606030225753784,0.050000000745058,0.0355774648487567,298.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5606030225753784,0.050000000745058,0.0481690056622028,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5606030225753784,0.050000000745058,0.2284930199384689,284.9444274902344,284.95001220703125,294.5433349609375,292.5677490234375,294.53912353515625,298.36114501953125,284.9477233886719,1.0,0.1434294581413269,1.0,1.0,0.0,1.0,-0.4873966872692108,0.4873963296413421,3.5226145200795145e-07,0.3594176471233368,0.6382324695587158,0.6382324695587158,0.0,46.92270278930664,25.0,10488.7626953125,-0.0,24.80367851257324,1.0,283.14990234375,284.8340759277344,295.6164245605469,296.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18254.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576563000679016,1.0,0.0,0.0,1.486473560333252,1.4864797592163086,1.474374471399642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.978515625,0.0,140.98651123046875,1895.4371337890625,0.0,206.24880981445312,0.4069074988365173,1.0,0.0,3.0,1.0,0.0
18080220,298.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5753879547119141,0.050000000745058,0.0456561855971813,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5753879547119141,0.050000000745058,0.0480781607329845,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5753879547119141,0.1666133552789688,0.0355103649199008,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5753879547119141,0.050000000745058,0.0480781607329845,298.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5753879547119141,0.050000000745058,0.228062093257904,284.9512634277344,284.95001220703125,294.5675048828125,292.5863952636719,294.56329345703125,298.35272216796875,284.9525756835937,1.0,0.137837067246437,1.0,1.0,0.0,1.0,-0.4864773750305176,0.4864770174026489,3.515511082241574e-07,0.3588869869709015,0.6421251893043518,0.6421251893043518,0.0,44.61725997924805,25.0,10516.0849609375,-0.0,22.82452392578125,1.0,283.14996337890625,284.8367614746094,295.64910888671875,296.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667140901088714,1.0,0.0,0.0,1.4906771183013916,1.4906831979751587,1.482724911738842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.032470703125,0.0,141.04054260253906,1895.4371337890625,0.0,220.47216796875,0.4070698320865631,1.0,0.0,3.0,1.0,0.0
18080280,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7086763978004456,0.1748393326997757,0.0668186545372009,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6219223141670227,0.050000000745058,0.0478502698242664,298.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8664414286613464,0.1677295416593551,0.0965004861354827,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6219223141670227,0.050000000745058,0.0478502698242664,298.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6219223141670227,0.050000000745058,0.2269810885190963,284.9656677246094,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.3445129394531,285.0121765136719,1.0,0.13553486764431,1.0,1.0,0.0,1.0,-0.5831351280212402,0.5831347107887268,4.39903146798315e-07,0.4363546073436737,0.6527837514877319,0.6527837514877319,0.0,39.65207290649414,45.0,11592.0400390625,-0.0,25.8751220703125,1.0,283.14996337890625,284.91314697265625,295.6592102050781,296.4779968261719,293.1499938964844,293.1499938964844,283.1499938964844,17714.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371030330657959,1.0,0.0,0.0,1.4982882738113403,1.4982943534851074,1.4979045204199792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.9736328125,0.0,141.82176208496094,1895.4371337890625,0.0,227.33709716796875,0.408094584941864,1.0,0.0,3.0,1.0,0.0
18080340,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8865792751312256,0.173136681318283,0.0967341065406799,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.9781855940818788,0.1582152992486953,0.1339795887470245,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.8865792751312256,0.167238637804985,0.0752376317977905,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.6905989050865173,0.1537398844957351,0.0476522035896778,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.6905989050865173,0.050000000745058,0.2260415256023407,285.2934875488281,284.95001220703125,294.6097106933594,292.61920166015625,294.6067199707031,298.2419128417969,285.3067932128906,1.0,0.139093741774559,1.0,1.0,0.0,1.0,-0.6955570578575134,0.6955565214157104,5.538412892747147e-07,0.5267016291618347,0.975290596485138,0.975290596485138,0.0,35.66616439819336,45.0,14649.0068359375,-0.0,31.842676162719727,1.0,283.1499938964844,285.049560546875,295.803955078125,296.81231689453125,293.1499938964844,293.1499938964844,283.1499938964844,8772.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400701493024826,1.0,0.0,0.0,1.8637555837631223,1.8637616634368896,2.3177751984349013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.43896484375,0.0,201.7710723876953,1895.4371337890625,0.0,276.9112243652344,0.4663289785385132,1.0,0.0,3.0,1.0,0.0
18080400,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.8888896107673645,0.1746334433555603,0.0983077809214592,298.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8888896107673645,0.1581060290336609,0.1035228297114372,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.8888896107673645,0.169150099158287,0.0764616057276725,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8491124510765076,0.1553118228912353,0.0902581885457038,298.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.688520073890686,0.050000000745058,0.2260595262050628,285.2995300292969,284.95001220703125,294.6166687011719,292.6246337890625,294.6137390136719,298.2264099121094,285.2900390625,1.0,0.1406434029340744,1.0,1.0,0.0,1.0,-0.7028746008872986,0.7028740048408508,5.629716497423942e-07,0.5349169969558716,1.0,1.0,0.0,35.86057662963867,65.0,14926.583984375,-0.0,33.316768646240234,1.0,283.1499938964844,285.00897216796875,295.8447570800781,296.88677978515625,293.1499938964844,293.1499938964844,283.1499938964844,8611.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119550883769989,1.0,0.0,0.0,1.935390830039978,1.9353973865509035,2.499371305475506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.95751953125,0.0,222.5750274658203,1895.4371337890625,0.0,297.2149658203125,0.4845885336399078,1.0,0.0,3.0,1.0,0.0
18080460,298.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8987972140312195,0.1830616146326065,0.1053293049335479,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8987972140312195,0.1607571095228195,0.1109168380498886,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8987972140312195,0.1778453588485717,0.0819227918982505,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9541553854942322,0.1526558846235275,0.1300957202911377,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.6796689033508301,0.1444009989500045,0.2261404395103454,285.26190185546875,284.95001220703125,294.6422119140625,292.6446228027344,294.6394958496094,298.2032470703125,285.25933837890625,1.0,0.1493195444345474,1.0,1.0,0.0,1.0,-0.7521368265151978,0.7521361708641052,6.165889772091759e-07,0.5726720094680786,1.0,1.0,0.0,36.75581359863281,65.0,15990.5595703125,-0.0,41.07008361816406,1.0,283.1499938964844,284.937255859375,295.9221496582031,297.0730285644531,293.1499938964844,293.1499938964844,283.1499938964844,10480.6396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453635036945343,1.0,0.0,0.0,2.15633511543274,2.1563432216644287,3.1026007718537585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.6201171875,0.0,306.9128112792969,1895.4371337890625,0.0,383.2195129394531,0.5347315669059753,1.0,0.0,3.0,1.0,0.0
18080520,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8214223980903625,0.1886975914239883,0.0594029501080513,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8214223980903625,0.1636779457330703,0.0625541657209396,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8214223980903625,0.1828229874372482,0.0462022945284843,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8214223980903625,0.1549375206232071,0.0625541433691978,298.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8214223980903625,0.1451634615659713,0.2967300117015838,285.26336669921875,284.95001220703125,294.6533203125,292.65338134765625,294.6508483886719,298.20947265625,285.28466796875,1.0,0.15519680082798,1.0,1.0,0.0,1.0,-0.8418235182762146,0.8418228030204773,7.203971108538099e-07,0.6397049427032471,1.0,1.0,0.0,34.838565826416016,85.0,17235.267578125,-0.0,36.19295501708984,1.0,283.1499938964844,284.96075439453125,295.9267272949219,297.1220703125,293.1499938964844,293.1499938964844,283.1499938964844,11245.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699938297271728,1.0,0.0,0.0,2.233644485473633,2.2336530685424805,3.329058699819143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.94580078125,0.0,341.12060546875,1895.4371337890625,0.0,422.9296569824219,0.5563654899597168,1.0,0.0,3.0,1.0,0.0
18080580,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.2024326473474502,0.0895310416817665,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8755859136581421,0.1721121966838836,0.0942804962396621,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1951963454484939,0.0696352496743202,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1634389162063598,0.0942804962396621,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1461933106184005,0.4472261071205139,285.3996276855469,284.95001220703125,294.69000244140625,292.6822204589844,294.6879577636719,298.1726379394531,285.4255065917969,1.0,0.1781394481658935,1.0,1.0,0.0,1.0,-0.9537716507911682,0.9537708163261414,8.634588652967068e-07,0.722565770149231,1.0,1.0,0.0,37.794395446777344,105.0,19575.65234375,-0.0,70.2730941772461,1.0,283.1499938964844,285.0274963378906,295.91998291015625,297.275390625,293.1499938964844,293.1499938964844,283.1499938964844,13809.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178400874137878,1.0,0.0,0.0,2.475254774093628,2.4752655029296875,4.088209948349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1416015625,0.0,464.22216796875,1895.4371337890625,0.0,564.7899780273438,0.61504727602005,1.0,0.0,3.0,1.0,0.0
18080640,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.2024326473474502,0.0895310416817665,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8755859136581421,0.1721121966838836,0.0942804962396621,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1951963454484939,0.0696352496743202,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1634389162063598,0.0942804962396621,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8755859136581421,0.1461933106184005,0.4472261071205139,285.3996276855469,284.95001220703125,294.69000244140625,292.6822204589844,294.6879577636719,298.1726379394531,285.4255065917969,1.0,0.1781394481658935,1.0,1.0,0.0,1.0,-0.9537716507911682,0.9537708163261414,8.634588652967068e-07,0.722565770149231,1.0,1.0,0.0,37.794395446777344,105.0,19575.65234375,-0.0,70.2730941772461,1.0,283.1499938964844,285.0274963378906,295.91998291015625,297.275390625,293.1499938964844,293.1499938964844,283.1499938964844,13809.9423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178400874137878,1.0,0.0,0.0,2.475254774093628,2.4752655029296875,4.088209948349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1416015625,0.0,464.22216796875,1895.4371337890625,0.0,564.7899780273438,0.61504727602005,1.0,0.0,3.0,1.0,0.0
18080700,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8871802687644958,0.2068732380867004,0.0971379727125167,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8871802687644958,0.1750110983848571,0.1022909581661224,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8871802687644958,0.199130967259407,0.0755517557263374,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8871802687644958,0.1664332151412964,0.1022909581661224,297.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8898515701293945,0.1463719308376312,0.489500492811203,285.4985046386719,284.95001220703125,294.7083435058594,292.6966552734375,294.70635986328125,298.14166259765625,285.5243835449219,1.0,0.1928592771291732,1.0,1.0,0.0,1.0,-1.0419223308563232,1.0419213771820068,9.876379181150696e-07,0.7873636484146118,1.0,1.0,0.0,39.24512100219727,105.0,21176.994140625,-0.0,89.61760711669922,1.0,283.1499938964844,285.0918884277344,295.9186706542969,297.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,15084.6630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391301512718201,1.0,0.0,0.0,2.586972236633301,2.5869839191436768,4.465570100364858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.56787109375,0.0,529.9581909179688,1895.4371337890625,0.0,642.7300415039062,0.6394174695014954,1.0,0.0,3.0,1.0,0.0
18080760,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8886855840682983,0.2110742479562759,0.0981634110212326,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8886855840682983,0.1777472645044326,0.1033707931637764,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8886855840682983,0.2026841938495636,0.0763493180274963,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8886855840682983,0.1692109405994415,0.1033707931637764,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.942454993724823,0.1455521434545517,0.5749579668045044,285.6214294433594,284.95001220703125,294.7266540527344,292.7110900878906,294.724853515625,298.1094665527344,285.65240478515625,1.0,0.2097502648830413,1.0,1.0,0.0,1.0,-1.147370219230652,1.147369146347046,1.151421201939229e-06,0.8655603528022766,1.0,1.0,0.0,40.59568786621094,125.0,22965.4453125,-0.0,116.60253143310548,1.0,283.1499938964844,285.1847229003906,295.9260559082031,297.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,16094.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56015944480896,1.0,0.0,0.0,2.672157526016236,2.6721699237823486,4.764501966292301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.8271484375,0.0,584.053466796875,1895.4371337890625,0.0,730.264892578125,0.6628856062889099,1.0,0.0,3.0,1.0,0.0
18080820,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9291972517967224,0.2166527956724167,0.1281506121158599,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9291972517967224,0.1811708360910415,0.1349487602710724,298.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9291972517967224,0.2070944011211395,0.0996726974844932,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9896544814109802,0.1721876710653305,0.1624538153409958,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9305235743522644,0.142060175538063,0.6424877047538757,285.91021728515625,284.95001220703125,294.7633361816406,292.739990234375,294.7618408203125,298.0292053222656,285.93585205078125,1.0,0.2486781328916549,1.0,1.0,0.0,1.0,-1.3684426546096802,1.368441104888916,1.5594149544995162e-06,1.0381102561950684,1.0,1.0,0.0,45.78209686279297,145.0,26713.87109375,-0.0,199.21002197265625,1.0,283.1499938964844,285.38507080078125,295.9654541015625,297.7105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18125.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050475835800171,1.0,0.0,0.0,2.835789680480957,2.835803508758545,5.365885158425954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.29931640625,0.0,698.0534057617188,1895.4371337890625,0.0,957.2694702148438,0.702669084072113,1.0,0.0,3.0,1.0,0.0
18080880,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9291972517967224,0.2166527956724167,0.1281506121158599,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9291972517967224,0.1811708360910415,0.1349487602710724,298.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9291972517967224,0.2070944011211395,0.0996726974844932,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9896544814109802,0.1721876710653305,0.1624538153409958,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9305235743522644,0.142060175538063,0.6424877047538757,285.91021728515625,284.95001220703125,294.7633361816406,292.739990234375,294.7618408203125,298.0292053222656,285.93585205078125,1.0,0.2486781328916549,1.0,1.0,0.0,1.0,-1.3684426546096802,1.368441104888916,1.5594149544995162e-06,1.0381102561950684,1.0,1.0,0.0,45.78209686279297,145.0,26713.87109375,-0.0,199.21002197265625,1.0,283.1499938964844,285.38507080078125,295.9654541015625,297.7105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18125.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050475835800171,1.0,0.0,0.0,2.835789680480957,2.835803508758545,5.365885158425954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.29931640625,0.0,698.0534057617188,1895.4371337890625,0.0,957.2694702148438,0.702669084072113,1.0,0.0,3.0,1.0,0.0
18080940,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.956092119216919,0.2158736586570739,0.1526777893304824,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.9757246971130372,0.1788689643144607,0.1708544045686721,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.956092119216919,0.2061739563941955,0.1187493875622749,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9591587781906128,0.1698803752660751,0.1622373759746551,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.894921064376831,0.1413414478302002,0.6384837627410889,286.062744140625,284.95001220703125,294.78289794921875,292.75537109375,294.7815246582031,297.9559020996094,286.08953857421875,1.0,0.2718558311462402,1.0,1.0,0.0,1.0,-1.5020751953125,1.5020734071731567,1.8485542341295515e-06,1.1438539028167725,1.0,1.0,0.0,49.789669036865234,145.0,28839.958984375,-0.0,254.88107299804688,1.0,283.1499938964844,285.49273681640625,295.9847717285156,297.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,19214.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297518014907837,1.0,0.0,0.0,2.9197378158569336,2.919752597808838,5.688281703442044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.61962890625,0.0,761.9005737304688,1895.4371337890625,0.0,1106.6580810546875,0.7203068733215332,1.0,0.0,3.0,1.0,0.0
18081000,297.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9263859987258912,0.2114800065755844,0.19294074177742,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.8684361577033997,0.1771835386753082,0.1692648082971573,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.9105605483055116,0.202627420425415,0.1434710025787353,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.8541695475578308,0.1687451303005218,0.1609831601381302,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.8063098788261414,0.1407092809677124,0.6368470788002014,286.1861877441406,284.95001220703125,294.79998779296875,292.768798828125,294.7987060546875,297.88165283203125,286.1990051269531,1.0,0.2915861010551452,1.0,1.0,0.0,1.0,-1.5648088455200195,1.5648068189620972,1.997662593566929e-06,1.1954572200775146,1.0,1.0,0.0,59.30730819702149,133.0,30055.755859375,-0.0,309.81219482421875,1.0,283.1499938964844,285.5649108886719,295.9978942871094,297.96588134765625,293.1499938964844,293.1499938964844,283.1499938964844,19926.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511590480804443,1.0,0.0,0.0,2.973280906677246,2.9732961654663086,5.898821200389648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8388671875,0.0,804.5899658203125,1895.4371337890625,0.0,1248.7064208984375,0.7361407279968262,1.0,0.0,3.0,1.0,0.0
18081060,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.8307555913925171,0.2083594053983688,0.1894875317811966,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7857463359832764,0.1763151437044143,0.1684712171554565,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8206186890602112,0.200574055314064,0.1416774243116378,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.7732840180397034,0.1683275997638702,0.1607432812452316,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7296099662780762,0.139998123049736,0.6363099217414856,286.1786804199219,284.95001220703125,294.8199157714844,292.7843933105469,294.818603515625,297.8087463378906,286.1719055175781,1.0,0.3062585294246673,1.0,1.0,0.0,1.0,-1.5562849044799805,1.5562829971313477,1.9765029719565064e-06,1.1880249977111816,1.0,1.0,0.0,73.78392791748047,133.0,30213.369140625,-0.0,344.1746520996094,1.0,283.1499938964844,285.5257568359375,295.98931884765625,298.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,20930.513671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672601044178009,1.0,0.0,0.0,3.047290802001953,3.047307014465332,6.196138997438538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.79150390625,0.0,866.1808471679688,1895.4371337890625,0.0,1401.6004638671875,0.7513939738273621,1.0,0.0,3.0,1.0,0.0
18081120,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.7983176112174988,0.2082827091217041,0.1887528151273727,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7550492882728577,0.176321655511856,0.1685085892677307,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7880030870437622,0.2004379779100418,0.1413483917713165,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7441664338111877,0.1685092896223068,0.1610323041677475,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.7013958096504211,0.1395789235830307,0.635656476020813,286.1495056152344,284.95001220703125,294.836669921875,292.7974853515625,294.8353576660156,297.7684020996094,286.14556884765625,1.0,0.3153371810913086,1.0,1.0,0.0,1.0,-1.5546112060546875,1.554609298706055,1.9724016055988614e-06,1.186598777770996,1.0,1.0,0.0,82.43607330322266,121.0,30311.634765625,-0.0,366.2369689941406,1.0,283.1499938964844,285.49786376953125,295.956787109375,298.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,21535.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843656301498413,1.0,0.0,0.0,3.091013193130493,3.091029644012451,6.375217935783439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.23583984375,0.0,904.002197265625,1895.4371337890625,0.0,1489.621826171875,0.76484614610672,1.0,0.0,3.0,1.0,0.0
18081180,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.7682362198829651,0.2110706120729446,0.1907729059457779,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.727992594242096,0.1775420606136322,0.1697155982255935,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7578598260879517,0.2021878659725189,0.1424103528261184,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.7180681824684143,0.1698163896799087,0.1624181270599365,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.6712698936462402,0.1392781138420105,0.6354616284370422,286.10675048828125,284.95001220703125,294.8733215332031,292.82598876953125,294.8720092773437,297.70867919921875,286.1051940917969,1.0,0.3280114829540252,1.0,1.0,0.0,1.0,-1.5611830949783323,1.5611811876296997,1.987921677937265e-06,1.19163978099823,1.0,1.0,0.0,94.02368927001952,109.0,30701.435546875,-0.0,400.4027404785156,1.0,283.1499938964844,285.4486999511719,295.8936767578125,297.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,23007.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971200704574585,1.0,0.0,0.0,3.194936513900757,3.1949541568756104,6.811108619331208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.19921875,0.0,998.283203125,1895.4371337890625,0.0,1588.0997314453125,0.7902199625968933,1.0,0.0,3.0,1.0,0.0
18081240,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.7682362198829651,0.2110706120729446,0.1907729059457779,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.727992594242096,0.1775420606136322,0.1697155982255935,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7578598260879517,0.2021878659725189,0.1424103528261184,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.7180681824684143,0.1698163896799087,0.1624181270599365,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.6712698936462402,0.1392781138420105,0.6354616284370422,286.10675048828125,284.95001220703125,294.8733215332031,292.82598876953125,294.8720092773437,297.70867919921875,286.1051940917969,1.0,0.3280114829540252,1.0,1.0,0.0,1.0,-1.5611830949783323,1.5611811876296997,1.987921677937265e-06,1.19163978099823,1.0,1.0,0.0,94.02368927001952,109.0,30701.435546875,-0.0,400.4027404785156,1.0,283.1499938964844,285.4486999511719,295.8936767578125,297.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,23007.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971200704574585,1.0,0.0,0.0,3.194936513900757,3.1949541568756104,6.811108619331208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.19921875,0.0,998.283203125,1895.4371337890625,0.0,1588.0997314453125,0.7902199625968933,1.0,0.0,3.0,1.0,0.0
18081300,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7648164629936218,0.2132154107093811,0.1926284432411193,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.7240824103355408,0.1785686016082763,0.1706743240356445,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7538836598396301,0.2036391794681549,0.143393874168396,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7140596508979797,0.1707982569932937,0.1633560061454773,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.6661369800567627,0.1394209861755371,0.6361587047576904,286.0931396484375,284.95001220703125,294.89166259765625,292.84014892578125,294.8903503417969,297.6875915527344,286.0913391113281,1.0,0.331281304359436,1.0,1.0,0.0,1.0,-1.5677043199539185,1.567702293395996,2.0035026864206884e-06,1.196735382080078,1.0,1.0,0.0,96.62177276611328,109.0,30958.25390625,-0.0,410.8345031738281,1.0,283.1499938964844,285.42852783203125,295.8810119628906,297.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,23814.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995894908905029,1.0,0.0,0.0,3.250458240509033,3.250476360321045,7.049891905808181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.818359375,0.0,1051.2374267578125,1895.4371337890625,0.0,1607.5150146484375,0.8010026216506958,1.0,0.0,3.0,1.0,0.0
18081360,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7656518220901489,0.2155703157186508,0.1946773082017898,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7238596081733704,0.1797574311494827,0.1717548370361328,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.753965437412262,0.2052685171365738,0.1444930434226989,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7138134837150574,0.1719147115945816,0.1643809676170349,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.6648606657981873,0.139711394906044,0.6372926235198975,286.0863952636719,284.95001220703125,294.9100036621094,292.8542175292969,294.90869140625,297.6698608398437,286.0858764648437,1.0,0.3329853415489197,1.0,1.0,0.0,1.0,-1.5753717422485352,1.5753697156906128,2.0219385987729765e-06,1.2027415037155151,1.0,1.0,0.0,97.5768051147461,97.0,31184.4140625,-0.0,417.5727844238281,1.0,283.1499938964844,285.4183959960937,295.87994384765625,297.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,24357.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701164722442627,1.0,0.0,0.0,3.2873342037200928,3.2873528003692627,7.210759918052645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.02734375,0.0,1087.423583984375,1895.4371337890625,0.0,1619.9571533203125,0.8128213882446289,1.0,0.0,3.0,1.0,0.0
