time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.7755768895149231,0.2205826789140701,0.1990086734294891,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.7305580973625183,0.1824002265930175,0.1740934699773788,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.7619838714599609,0.2087802737951278,0.1468288749456405,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.7206025123596191,0.1743733435869217,0.1665587723255157,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.6697706580162048,0.140567272901535,0.6403620839118958,286.0752868652344,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.6403503417969,286.075439453125,1.0,0.3331873714923858,1.0,1.0,0.0,1.0,-1.592482328414917,1.592480182647705,2.063487045234069e-06,1.216160535812378,1.0,1.0,0.0,96.12185668945312,85.0,31699.3125,-0.0,423.09368896484375,1.0,283.1499938964844,285.3963928222656,295.8985595703125,298.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,25651.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041206359863281,1.0,0.0,0.0,3.373514413833618,3.3735339641571045,7.593787927362428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.564453125,0.0,1175.2086181640625,1895.4371337890625,0.0,1643.423095703125,0.8339168429374695,1.0,0.0,3.0,1.0,0.0
18081480,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.7755768895149231,0.2205826789140701,0.1990086734294891,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.7305580973625183,0.1824002265930175,0.1740934699773788,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.7619838714599609,0.2087802737951278,0.1468288749456405,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.7206025123596191,0.1743733435869217,0.1665587723255157,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.6697706580162048,0.140567272901535,0.6403620839118958,286.0752868652344,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.6403503417969,286.075439453125,1.0,0.3331873714923858,1.0,1.0,0.0,1.0,-1.592482328414917,1.592480182647705,2.063487045234069e-06,1.216160535812378,1.0,1.0,0.0,96.12185668945312,85.0,31699.3125,-0.0,423.09368896484375,1.0,283.1499938964844,285.3963928222656,295.8985595703125,298.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,25651.76171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041206359863281,1.0,0.0,0.0,3.373514413833618,3.3735339641571045,7.593787927362428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.564453125,0.0,1175.2086181640625,1895.4371337890625,0.0,1643.423095703125,0.8339168429374695,1.0,0.0,3.0,1.0,0.0
18081540,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7955760955810547,0.2258118689060211,0.2034571021795272,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.7457775473594666,0.1852409839630127,0.1765303313732147,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7797183394432068,0.2124451845884323,0.1492103785276413,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.7354153394699097,0.1770043224096298,0.1688020974397659,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.6836853623390198,0.1416675746440887,0.6440709233283997,286.07086181640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.6166687011719,286.0712585449219,1.0,0.3299376964569092,1.0,1.0,0.0,1.0,-1.610753297805786,1.6107511520385742,2.108455191773828e-06,1.230495572090149,1.0,1.0,0.0,91.11910247802734,73.0,32221.5078125,-0.0,419.6151428222656,1.0,283.1499938964844,285.3805847167969,295.92877197265625,298.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,26875.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079227566719055,1.0,0.0,0.0,3.453038692474365,3.453059196472168,7.95602545622387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.7587890625,0.0,1260.2933349609375,1895.4371337890625,0.0,1673.830322265625,0.8534115552902222,1.0,0.0,3.0,1.0,0.0
18081600,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7955760955810547,0.2258118689060211,0.2034571021795272,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.7457775473594666,0.1852409839630127,0.1765303313732147,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.7797183394432068,0.2124451845884323,0.1492103785276413,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.7354153394699097,0.1770043224096298,0.1688020974397659,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.6836853623390198,0.1416675746440887,0.6440709233283997,286.07086181640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.6166687011719,286.0712585449219,1.0,0.3299376964569092,1.0,1.0,0.0,1.0,-1.610753297805786,1.6107511520385742,2.108455191773828e-06,1.230495572090149,1.0,1.0,0.0,91.11910247802734,73.0,32221.5078125,-0.0,419.6151428222656,1.0,283.1499938964844,285.3805847167969,295.92877197265625,298.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,26875.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079227566719055,1.0,0.0,0.0,3.453038692474365,3.453059196472168,7.95602545622387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.7587890625,0.0,1260.2933349609375,1895.4371337890625,0.0,1673.830322265625,0.8534115552902222,1.0,0.0,3.0,1.0,0.0
18081660,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8239467740058899,0.231115236878395,0.2079116702079773,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7701765298843384,0.1881338357925415,0.1789554804563522,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.8069971203804016,0.2161167562007904,0.1515509635210037,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7586644291877747,0.1796800047159195,0.171023890376091,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.7061107158660889,0.1428720206022262,0.6479578614234924,286.0694274902344,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.5965270996094,286.0699462890625,1.0,0.3244173526763916,1.0,1.0,0.0,1.0,-1.6291581392288208,1.6291559934616089,2.1543705770454835e-06,1.244931936264038,1.0,1.0,0.0,83.90170288085938,61.0,32738.599609375,-0.0,409.94232177734375,1.0,283.1499938964844,285.36785888671875,295.9591064453125,298.1264038085937,293.1499938964844,293.1499938964844,283.1499938964844,28060.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124623656272888,1.0,0.0,0.0,3.5283589363098145,3.5283803939819336,8.306897143484093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.037109375,0.0,1344.5771484375,1895.4371337890625,0.0,1710.4573974609375,0.8718900084495544,1.0,0.0,3.0,1.0,0.0
18081720,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8239467740058899,0.231115236878395,0.2079116702079773,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7701765298843384,0.1881338357925415,0.1789554804563522,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06939697265625,0.8069971203804016,0.2161167562007904,0.1515509635210037,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.7586644291877747,0.1796800047159195,0.171023890376091,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.7061107158660889,0.1428720206022262,0.6479578614234924,286.0694274902344,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.5965270996094,286.0699462890625,1.0,0.3244173526763916,1.0,1.0,0.0,1.0,-1.6291581392288208,1.6291559934616089,2.1543705770454835e-06,1.244931936264038,1.0,1.0,0.0,83.90170288085938,61.0,32738.599609375,-0.0,409.94232177734375,1.0,283.1499938964844,285.36785888671875,295.9591064453125,298.1264038085937,293.1499938964844,293.1499938964844,283.1499938964844,28060.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124623656272888,1.0,0.0,0.0,3.5283589363098145,3.5283803939819336,8.306897143484093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.037109375,0.0,1344.5771484375,1895.4371337890625,0.0,1710.4573974609375,0.8718900084495544,1.0,0.0,3.0,1.0,0.0
18081780,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.8628439903259277,0.2364299744367599,0.2123346924781799,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8070593476295471,0.1910070925951004,0.1813206821680069,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8431861400604248,0.2197287678718567,0.1538185030221939,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7944719195365906,0.1823343634605407,0.1731831282377243,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7360836863517761,0.14410400390625,0.6517778038978577,286.0693359375,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.57879638671875,286.0699157714844,1.0,0.317329853773117,1.0,1.0,0.0,1.0,-1.647208333015442,1.64720618724823,2.200000835728133e-06,1.2590835094451904,1.0,1.0,0.0,75.2679214477539,49.0,33245.1640625,-0.0,395.83892822265625,1.0,283.1499938964844,285.3567199707031,295.9870910644531,298.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,29226.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172491550445557,1.0,0.0,0.0,3.6008951663970947,3.600917339324951,8.651954317429045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.4404296875,0.0,1429.219482421875,1895.4371337890625,0.0,1749.447998046875,0.8896911144256592,1.0,0.0,3.0,1.0,0.0
18081840,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.8628439903259277,0.2364299744367599,0.2123346924781799,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8070593476295471,0.1910070925951004,0.1813206821680069,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8431861400604248,0.2197287678718567,0.1538185030221939,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7944719195365906,0.1823343634605407,0.1731831282377243,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7360836863517761,0.14410400390625,0.6517778038978577,286.0693359375,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.57879638671875,286.0699157714844,1.0,0.317329853773117,1.0,1.0,0.0,1.0,-1.647208333015442,1.64720618724823,2.200000835728133e-06,1.2590835094451904,1.0,1.0,0.0,75.2679214477539,49.0,33245.1640625,-0.0,395.83892822265625,1.0,283.1499938964844,285.3567199707031,295.9870910644531,298.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,29226.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172491550445557,1.0,0.0,0.0,3.6008951663970947,3.600917339324951,8.651954317429045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.4404296875,0.0,1429.219482421875,1895.4371337890625,0.0,1749.447998046875,0.8896911144256592,1.0,0.0,3.0,1.0,0.0
18081900,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.8903871178627014,0.2390808463096618,0.2145293653011322,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.8301901817321777,0.1924236863851547,0.182473137974739,297.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.868225634098053,0.2215008735656738,0.1549201756715774,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.8183164000511169,0.1836414933204651,0.1742324233055114,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.7562940120697021,0.144716203212738,0.6536193490028381,286.0681457519531,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.57061767578125,286.0680847167969,1.0,0.3133369982242584,1.0,1.0,0.0,1.0,-1.656020998954773,1.656018853187561,2.2224942313187057e-06,1.265990138053894,1.0,1.0,0.0,70.5738754272461,49.0,33512.66796875,-0.0,387.47698974609375,1.0,283.1499938964844,285.3486328125,296.0004577636719,298.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,29931.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196521759033203,1.0,0.0,0.0,3.6440625190734863,3.64408540725708,8.860636171448277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.62158203125,0.0,1481.238525390625,1895.4371337890625,0.0,1769.16064453125,0.8974840641021729,1.0,0.0,3.0,1.0,0.0
18081960,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9280296564102172,0.2417241483926773,0.2167092114686966,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.8597331047058105,0.1938217282295227,0.1836005896329879,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.9015433192253112,0.2232452780008316,0.1559966206550598,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.846854031085968,0.1849301904439926,0.1752568334341049,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7837181091308594,0.1453205198049545,0.6553928256034851,286.0702209472656,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.5628662109375,286.07080078125,1.0,0.3090859055519104,1.0,1.0,0.0,1.0,-1.6646438837051392,1.6646416187286377,2.24463974518585e-06,1.2727460861206057,1.0,1.0,0.0,65.67589569091797,37.0,33737.1796875,-0.0,378.3370361328125,1.0,283.1499938964844,285.3468322753906,296.012939453125,298.2419128417969,293.1499938964844,293.1499938964844,283.1499938964844,30368.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219592928886414,1.0,0.0,0.0,3.6705899238586426,3.670613050460816,8.990110131890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.74853515625,0.0,1513.8233642578125,1895.4371337890625,0.0,1788.1722412109375,0.9068049192428588,1.0,0.0,3.0,1.0,0.0
18082020,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9885875582695008,0.2480433881282806,0.2032413482666015,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9437493085861206,0.1965243518352508,0.1858482807874679,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9886605739593506,0.2265926450490951,0.1581196784973144,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9267559051513672,0.1874148547649383,0.177298903465271,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.8513988852500916,0.1464759707450866,0.6590561866760254,286.0622253417969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5509033203125,286.0599670410156,1.0,0.2994171380996704,1.0,1.0,0.0,1.0,-1.6654683351516724,1.6654661893844604,2.247216343675973e-06,1.2737714052200315,1.0,1.0,0.0,57.054954528808594,40.0,34006.32421875,-0.0,353.30352783203125,1.0,283.1499938964844,285.32672119140625,296.03631591796875,298.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,31503.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262933254241943,1.0,0.0,0.0,3.7385623455047607,3.73858642578125,9.32615307647211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.720703125,0.0,1599.4901123046875,1895.4371337890625,0.0,1824.108642578125,0.9234991669654846,1.0,0.0,3.0,1.0,0.0
18082080,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9885875582695008,0.2480433881282806,0.2032413482666015,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.9437493085861206,0.1965243518352508,0.1858482807874679,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9886605739593506,0.2265926450490951,0.1581196784973144,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.9267559051513672,0.1874148547649383,0.177298903465271,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.8513988852500916,0.1464759707450866,0.6590561866760254,286.0622253417969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5509033203125,286.0599670410156,1.0,0.2994171380996704,1.0,1.0,0.0,1.0,-1.6654683351516724,1.6654661893844604,2.247216343675973e-06,1.2737714052200315,1.0,1.0,0.0,57.054954528808594,40.0,34006.32421875,-0.0,353.30352783203125,1.0,283.1499938964844,285.32672119140625,296.03631591796875,298.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,31503.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262933254241943,1.0,0.0,0.0,3.7385623455047607,3.73858642578125,9.32615307647211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.720703125,0.0,1599.4901123046875,1895.4371337890625,0.0,1824.108642578125,0.9234991669654846,1.0,0.0,3.0,1.0,0.0
18082140,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.943286657333374,0.2596776783466339,0.2312335968017578,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8627824187278748,0.201457068324089,0.1898211389780044,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.9071606397628784,0.2339328825473785,0.1624135375022888,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8493587970733643,0.191877394914627,0.1809213608503341,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7819145321846008,0.1484347879886627,0.6658686399459839,285.786376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.5746765136719,285.80096435546875,1.0,0.2874322235584259,1.0,1.0,0.0,1.0,-1.4956486225128174,1.495646834373474,1.8731179807218723e-06,1.1755980253219604,1.0,1.0,0.0,64.26001739501953,43.0,31621.408203125,-0.0,333.6683044433594,1.0,283.1499938964844,285.13385009765625,296.02276611328125,298.1703796386719,293.1499938964844,293.1499938964844,283.1499938964844,32650.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248797416687012,1.0,0.0,0.0,3.805974245071411,3.805999279022217,9.665515108281395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.79736328125,0.0,1687.5838623046875,1895.4371337890625,0.0,1812.3564453125,0.9400501251220704,1.0,0.0,3.0,1.0,0.0
18082200,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.943286657333374,0.2596776783466339,0.2312335968017578,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8627824187278748,0.201457068324089,0.1898211389780044,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.9071606397628784,0.2339328825473785,0.1624135375022888,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8493587970733643,0.191877394914627,0.1809213608503341,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7819145321846008,0.1484347879886627,0.6658686399459839,285.786376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.16534423828125,297.5746765136719,285.80096435546875,1.0,0.2874322235584259,1.0,1.0,0.0,1.0,-1.4956486225128174,1.495646834373474,1.8731179807218723e-06,1.1755980253219604,1.0,1.0,0.0,64.26001739501953,43.0,31621.408203125,-0.0,333.6683044433594,1.0,283.1499938964844,285.13385009765625,296.02276611328125,298.1703796386719,293.1499938964844,293.1499938964844,283.1499938964844,32650.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248797416687012,1.0,0.0,0.0,3.805974245071411,3.805999279022217,9.665515108281395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.79736328125,0.0,1687.5838623046875,1895.4371337890625,0.0,1812.3564453125,0.9400501251220704,1.0,0.0,3.0,1.0,0.0
18082260,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.965205729007721,0.2755337953567505,0.1632538884878158,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.965205729007721,0.2066408991813659,0.1719142198562622,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.965205729007721,0.2433571964502334,0.1269752532243728,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.9849470257759094,0.1936395764350891,0.1835045516490936,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.9000787734985352,0.1502240747213363,0.6755266189575195,285.9285583496094,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.6157531738281,285.9256896972656,1.0,0.2835814952850342,1.0,1.0,0.0,1.0,-1.587004542350769,1.587002515792847,2.050607690762263e-06,1.2122920751571655,1.0,1.0,0.0,52.20151901245117,63.0,33169.9609375,-0.0,301.1661376953125,1.0,283.1499938964844,285.1998291015625,296.0328674316406,298.21240234375,293.1499938964844,293.1499938964844,283.04998779296875,33786.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136967778205872,1.0,0.0,0.0,3.8716211318969727,3.871646881103516,1.0001818964155973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.0556640625,0.0,1776.423095703125,1895.4371337890625,0.0,1720.476318359375,0.9551718235015868,1.0,0.0,3.0,1.0,0.0
18082320,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.965205729007721,0.2755337953567505,0.1632538884878158,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.965205729007721,0.2066408991813659,0.1719142198562622,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.965205729007721,0.2433571964502334,0.1269752532243728,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.9849470257759094,0.1936395764350891,0.1835045516490936,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.9000787734985352,0.1502240747213363,0.6755266189575195,285.9285583496094,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.6157531738281,285.9256896972656,1.0,0.2835814952850342,1.0,1.0,0.0,1.0,-1.587004542350769,1.587002515792847,2.050607690762263e-06,1.2122920751571655,1.0,1.0,0.0,52.20151901245117,63.0,33169.9609375,-0.0,301.1661376953125,1.0,283.1499938964844,285.1998291015625,296.0328674316406,298.21240234375,293.1499938964844,293.1499938964844,283.04998779296875,33786.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136967778205872,1.0,0.0,0.0,3.8716211318969727,3.871646881103516,1.0001818964155973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.0556640625,0.0,1776.423095703125,1895.4371337890625,0.0,1720.476318359375,0.9551718235015868,1.0,0.0,3.0,1.0,0.0
18082380,297.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.9654638171195984,0.2870906293392181,0.1635784804821014,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.9654638171195984,0.2093374878168106,0.1722559928894043,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.9654638171195984,0.2502254247665405,0.127227708697319,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.9863343238830566,0.1949977576732635,0.1846478581428527,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.9017842411994934,0.151292622089386,0.6800689101219177,285.8570861816406,284.95001220703125,295.239990234375,293.0870056152344,295.2387390136719,297.6276550292969,285.8593139648437,1.0,0.2887497246265411,1.0,1.0,0.0,1.0,-1.6155530214309692,1.615550875663757,2.119770215358585e-06,1.2337385416030884,1.0,1.0,0.0,52.76251220703125,83.0,34020.140625,-0.0,312.51123046875,1.0,283.0521850585937,285.1210021972656,296.11260986328125,298.35650634765625,293.1499938964844,293.1499938964844,282.75,34730.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209459543228149,1.0,0.0,0.0,3.9253785610198975,3.925405263900757,1.0281497679898166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.59326171875,0.0,1851.45263671875,1895.4371337890625,0.0,1779.811767578125,0.9662925004959106,1.0,0.0,3.0,1.0,0.0
18082440,297.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.9654638171195984,0.2870906293392181,0.1635784804821014,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.9654638171195984,0.2093374878168106,0.1722559928894043,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.9654638171195984,0.2502254247665405,0.127227708697319,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.9863343238830566,0.1949977576732635,0.1846478581428527,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.9017842411994934,0.151292622089386,0.6800689101219177,285.8570861816406,284.95001220703125,295.239990234375,293.0870056152344,295.2387390136719,297.6276550292969,285.8593139648437,1.0,0.2887497246265411,1.0,1.0,0.0,1.0,-1.6155530214309692,1.615550875663757,2.119770215358585e-06,1.2337385416030884,1.0,1.0,0.0,52.76251220703125,83.0,34020.140625,-0.0,312.51123046875,1.0,283.0521850585937,285.1210021972656,296.11260986328125,298.35650634765625,293.1499938964844,293.1499938964844,282.75,34730.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209459543228149,1.0,0.0,0.0,3.9253785610198975,3.925405263900757,1.0281497679898166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.59326171875,0.0,1851.45263671875,1895.4371337890625,0.0,1779.811767578125,0.9662925004959106,1.0,0.0,3.0,1.0,0.0
18082500,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9719463586807252,0.2907105982303619,0.172335609793663,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.9887571930885316,0.210477203130722,0.1923204362392425,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.9719463586807252,0.2520732879638672,0.1340388059616089,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9782899022102356,0.1957046836614608,0.1853094398975372,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8930826187133789,0.1517435759305954,0.6824897527694702,285.7358703613281,284.95001220703125,295.2583312988281,293.0982666015625,295.257080078125,297.62225341796875,285.7200927734375,1.0,0.2944213449954986,1.0,1.0,0.0,1.0,-1.6425371170043943,1.6425349712371826,2.1870771433896152e-06,1.2545182704925537,1.0,1.0,0.0,53.95895385742188,83.0,35371.92578125,-0.0,333.1962280273437,1.0,282.7958068847656,284.95465087890625,296.18377685546875,298.5741577148437,293.1499938964844,293.1499938964844,282.75,35017.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327624559402466,1.0,0.0,0.0,3.941561698913574,3.9415884017944336,1.0366446758780512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.9599609375,0.0,1874.446044921875,1895.4371337890625,0.0,1878.2724609375,0.9701427221298218,1.0,0.0,3.0,1.0,0.0
18082560,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.980589747428894,0.2934300005435943,0.1863317042589187,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.9851716160774232,0.2100770324468612,0.1994083225727081,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.980589747428894,0.2530643045902252,0.1449246555566787,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9638491272926332,0.1962344497442245,0.1858893036842346,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8789204955101013,0.1520121395587921,0.6842612624168396,285.7084045410156,284.95001220703125,295.27667236328125,293.1093139648437,295.27545166015625,297.6078796386719,285.71160888671875,1.0,0.3021540343761444,1.0,1.0,0.0,1.0,-1.6812492609024048,1.6812468767166138,2.2872036424814723e-06,1.2853668928146362,1.0,1.0,0.0,55.88775634765625,103.0,36111.46484375,-0.0,359.4385681152344,1.0,282.7579650878906,284.9396057128906,296.18682861328125,298.57733154296875,293.1499938964844,293.1499938964844,282.45001220703125,35237.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403423190116882,1.0,0.0,0.0,3.953926801681519,3.953953742980957,1.0431590453663375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.77587890625,0.0,1892.142578125,1895.4371337890625,0.0,1942.4981689453125,0.9730843901634216,1.0,0.0,3.0,1.0,0.0
18082620,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.996739149093628,0.293094128370285,0.2303929477930069,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.934731900691986,0.2096791565418243,0.1990143656730651,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.99234539270401,0.2501235008239746,0.176073744893074,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9126020669937134,0.1972637623548507,0.187050849199295,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.8370334506034851,0.152004525065422,0.6859428882598877,285.5901184082031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.5481262207031,285.5971069335937,1.0,0.3222319483757019,1.0,1.0,0.0,1.0,-1.7756505012512207,1.7756478786468506,2.5409733552805847e-06,1.3589361906051636,1.0,1.0,0.0,62.139156341552734,123.0,38703.1015625,-0.0,431.3268432617188,1.0,282.4573669433594,284.7835693359375,296.22509765625,298.7696533203125,293.1499938964844,293.1499938964844,282.1499938964844,35545.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628148198127747,1.0,0.0,0.0,3.971171617507935,3.971198558807373,1.0522782076805015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.08935546875,0.0,1917.0079345703125,1895.4371337890625,0.0,2137.30712890625,0.9771864414215088,1.0,0.0,3.0,1.0,0.0
18082680,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.996739149093628,0.293094128370285,0.2303929477930069,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.934731900691986,0.2096791565418243,0.1990143656730651,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.99234539270401,0.2501235008239746,0.176073744893074,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9126020669937134,0.1972637623548507,0.187050849199295,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.8370334506034851,0.152004525065422,0.6859428882598877,285.5901184082031,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.5481262207031,285.5971069335937,1.0,0.3222319483757019,1.0,1.0,0.0,1.0,-1.7756505012512207,1.7756478786468506,2.5409733552805847e-06,1.3589361906051636,1.0,1.0,0.0,62.139156341552734,123.0,38703.1015625,-0.0,431.3268432617188,1.0,282.4573669433594,284.7835693359375,296.22509765625,298.7696533203125,293.1499938964844,293.1499938964844,282.1499938964844,35545.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628148198127747,1.0,0.0,0.0,3.971171617507935,3.971198558807373,1.0522782076805015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.08935546875,0.0,1917.0079345703125,1895.4371337890625,0.0,2137.30712890625,0.9771864414215088,1.0,0.0,3.0,1.0,0.0
18082740,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.960378110408783,0.2875033617019653,0.2609739303588867,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.8566294312477112,0.2098564207553863,0.1995529532432556,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9067050218582152,0.2476358562707901,0.1742497533559799,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8405168056488037,0.1978338956832885,0.1880921274423599,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7709605097770691,0.1514378488063812,0.6862531900405884,285.46142578125,284.95001220703125,295.3393249511719,293.145263671875,295.33819580078125,297.4840393066406,285.4536437988281,1.0,0.3379803597927093,1.0,1.0,0.0,1.0,-1.807953119277954,1.807950496673584,2.6333673304179683e-06,1.3854833841323853,1.0,1.0,0.0,73.37287902832031,123.0,40389.30859375,0.0,486.8910217285156,1.0,282.1672058105469,284.6026306152344,296.2623291015625,298.9598388671875,293.1499938964844,293.1499938964844,282.1499938964844,35685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810775637626648,1.0,0.0,0.0,3.978977918624878,3.9790053367614746,1.056419364431349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.63720703125,0.0,1928.3355712890625,1895.4371337890625,0.0,2299.8203125,0.9790433049201964,1.0,0.0,3.0,1.0,0.0
18082800,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.9226334691047668,0.2862696349620819,0.2593668699264526,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.8301350474357605,0.2099195271730423,0.1998374015092849,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8754537105560303,0.2471887469291687,0.1739300340414047,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.8150885105133057,0.1979811936616897,0.1884887665510177,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.7459526062011719,0.1510808616876602,0.6859350204467773,285.4388732910156,284.95001220703125,295.3500061035156,293.1510925292969,295.348876953125,297.4638671875,285.43560791015625,1.0,0.344178557395935,1.0,1.0,0.0,1.0,-1.809462666511536,1.809459924697876,2.636870476635522e-06,1.386069893836975,1.0,1.0,0.0,79.3083267211914,126.0,40427.19921875,0.0,505.2357482910156,1.0,282.1559753417969,284.5857238769531,296.24365234375,298.92803955078125,293.1499938964844,293.1499938964844,281.8500061035156,35729.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78461754322052,1.0,0.0,0.0,3.981403350830078,3.981430530548096,1.0577075499895727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.380859375,0.0,1931.86376953125,1895.4371337890625,0.0,2331.69580078125,0.9796201586723328,1.0,0.0,3.0,1.0,0.0
18082860,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8589290976524353,0.2857649624347687,0.2581975162029266,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.777637243270874,0.2099466621875763,0.2005570828914642,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8202605843544006,0.2464006692171096,0.1736231446266174,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7628188133239746,0.198139488697052,0.1893937140703201,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.69794100522995,0.149666279554367,0.68290776014328,285.2098388671875,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.41876220703125,285.2073059082031,1.0,0.3589030802249908,1.0,1.0,0.0,1.0,-1.8060029745101929,1.8060003519058228,2.6273501134710382e-06,1.383589744567871,1.0,1.0,0.0,95.32801818847656,114.0,41414.515625,0.0,552.2365112304688,1.0,281.8551025390625,284.3397216796875,296.22906494140625,298.9825439453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994990348815918,1.0,0.0,0.0,3.987518548965454,3.987545967102051,1.060959334608924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.66064453125,0.0,1940.7794189453125,1895.4371337890625,0.0,2466.845458984375,0.9810746908187866,1.0,0.0,3.0,1.0,0.0
18082920,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8589290976524353,0.2857649624347687,0.2581975162029266,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.777637243270874,0.2099466621875763,0.2005570828914642,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8202605843544006,0.2464006692171096,0.1736231446266174,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7628188133239746,0.198139488697052,0.1893937140703201,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.69794100522995,0.149666279554367,0.68290776014328,285.2098388671875,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.41876220703125,285.2073059082031,1.0,0.3589030802249908,1.0,1.0,0.0,1.0,-1.8060029745101929,1.8060003519058228,2.6273501134710382e-06,1.383589744567871,1.0,1.0,0.0,95.32801818847656,114.0,41414.515625,0.0,552.2365112304688,1.0,281.8551025390625,284.3397216796875,296.22906494140625,298.9825439453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994990348815918,1.0,0.0,0.0,3.987518548965454,3.987545967102051,1.060959334608924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.66064453125,0.0,1940.7794189453125,1895.4371337890625,0.0,2466.845458984375,0.9810746908187866,1.0,0.0,3.0,1.0,0.0
18082980,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.842048704624176,0.2872975766658783,0.2595775723457336,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7606095671653748,0.2097937017679214,0.2007252722978592,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8023825883865356,0.246068000793457,0.173549398779869,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7466885447502136,0.1979838907718658,0.1895826905965805,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6796558499336243,0.1482066810131073,0.677674412727356,284.9849548339844,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.3889465332031,284.982177734375,1.0,0.364313006401062,1.0,1.0,0.0,1.0,-1.801719188690185,1.801716566085816,2.6165469080297044e-06,1.3812474012374878,1.0,1.0,0.0,102.22332763671876,102.0,42358.92578125,0.0,570.4859008789062,1.0,281.5571594238281,284.09686279296875,296.2187805175781,299.02667236328125,293.1499938964844,293.1499938964844,281.25,35904.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808936357498169,1.0,0.0,0.0,3.991149425506592,3.991176843643189,1.062892238223867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.0419921875,0.0,1946.085693359375,1895.4371337890625,0.0,2553.40185546875,0.9819381833076476,1.0,0.0,3.0,1.0,0.0
18083040,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.842048704624176,0.2872975766658783,0.2595775723457336,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7606095671653748,0.2097937017679214,0.2007252722978592,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8023825883865356,0.246068000793457,0.173549398779869,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7466885447502136,0.1979838907718658,0.1895826905965805,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6796558499336243,0.1482066810131073,0.677674412727356,284.9849548339844,284.95001220703125,295.42333984375,293.1847229003906,295.4222106933594,297.3889465332031,284.982177734375,1.0,0.364313006401062,1.0,1.0,0.0,1.0,-1.801719188690185,1.801716566085816,2.6165469080297044e-06,1.3812474012374878,1.0,1.0,0.0,102.22332763671876,102.0,42358.92578125,0.0,570.4859008789062,1.0,281.5571594238281,284.09686279296875,296.2187805175781,299.02667236328125,293.1499938964844,293.1499938964844,281.25,35904.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808936357498169,1.0,0.0,0.0,3.991149425506592,3.991176843643189,1.062892238223867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.0419921875,0.0,1946.085693359375,1895.4371337890625,0.0,2553.40185546875,0.9819381833076476,1.0,0.0,3.0,1.0,0.0
18083100,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8407276272773743,0.28825244307518,0.2604484856128692,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7584782838821411,0.2096913605928421,0.200681060552597,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8000205159187317,0.2459578961133957,0.1735001355409622,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.744649350643158,0.1978587210178375,0.1895217001438141,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6765846014022827,0.147498533129692,0.6746636629104614,284.8315124511719,284.95001220703125,295.4416809082031,293.1913146972656,295.4405212402344,297.37652587890625,284.8158874511719,1.0,0.3646392226219177,1.0,1.0,0.0,1.0,-1.7989646196365356,1.7989619970321655,2.6090829123859294e-06,1.3793359994888306,0.8961763381958008,0.8961763381958008,0.0,103.10100555419922,102.0,43075.453125,0.0,571.2821655273438,1.0,281.2931213378906,283.9156188964844,296.2442321777344,299.1556091308594,293.1499938964844,293.1499938964844,281.25,39063.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152060508728027,1.0,0.0,0.0,3.941784620285034,3.941812038421631,1.0367618870077422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.45947265625,0.0,1907.423583984375,1895.4371337890625,0.0,2611.215576171875,0.9704062938690186,1.0,0.0,3.0,1.0,0.0
18083160,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8422699570655823,0.2892977893352508,0.2612790167331695,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7589658498764038,0.2095992565155029,0.2005492895841598,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8005821108818054,0.2458894401788711,0.1734013110399246,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7450716495513916,0.1977360695600509,0.1893661022186279,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.6760501265525818,0.1468187719583511,0.671399712562561,284.8307189941406,284.95001220703125,295.4599914550781,293.1972351074219,295.4588623046875,297.3651428222656,284.8401794433594,1.0,0.3637408018112182,1.0,1.0,0.0,1.0,-1.795579195022583,1.7955766916275024,2.599774006739608e-06,1.376869797706604,0.8512536883354187,0.8512536883354187,0.0,102.73461151123048,90.0,42647.53125,0.0,567.8385009765625,1.0,281.2560119628906,283.9598388671875,296.2128295898437,299.0423278808594,293.1499938964844,293.1499938964844,281.54998779296875,43226.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151019811630249,1.0,0.0,0.0,3.7576324939727774,3.7576589584350586,9.421539743925678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.52197265625,0.0,1711.9090576171875,1895.4371337890625,0.0,2610.254150390625,0.9341678619384766,1.0,0.0,3.0,1.0,0.0
18083220,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8558660745620728,0.2931568920612335,0.2641184329986572,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7692363858222961,0.2103902846574783,0.2008444666862487,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8118072152137756,0.2470226138830185,0.1738021671772003,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7546923160552979,0.1984104067087173,0.189566433429718,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6838894486427307,0.1462818533182144,0.6670170426368713,285.0419921875,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3578796386719,285.0401306152344,1.0,0.3594196140766144,1.0,1.0,0.0,1.0,-1.7947962284088137,1.7947936058044434,2.5977947188948747e-06,1.3764301538467407,1.0,1.0,0.0,98.49980926513672,78.0,42105.734375,0.0,554.364501953125,1.0,281.5437927246094,284.1581726074219,296.15155029296875,298.8613586425781,293.1499938964844,293.1499938964844,281.25,33484.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986376881599426,1.0,0.0,0.0,3.8511688709259033,3.851194381713867,9.896426718114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.23486328125,0.0,1748.85205078125,1895.4371337890625,0.0,2458.976318359375,0.9488437175750732,1.0,0.0,3.0,1.0,0.0
18083280,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8558660745620728,0.2931568920612335,0.2641184329986572,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7692363858222961,0.2103902846574783,0.2008444666862487,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8118072152137756,0.2470226138830185,0.1738021671772003,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7546923160552979,0.1984104067087173,0.189566433429718,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6838894486427307,0.1462818533182144,0.6670170426368713,285.0419921875,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3578796386719,285.0401306152344,1.0,0.3594196140766144,1.0,1.0,0.0,1.0,-1.7947962284088137,1.7947936058044434,2.5977947188948747e-06,1.3764301538467407,1.0,1.0,0.0,98.49980926513672,78.0,42105.734375,0.0,554.364501953125,1.0,281.5437927246094,284.1581726074219,296.15155029296875,298.8613586425781,293.1499938964844,293.1499938964844,281.25,33484.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986376881599426,1.0,0.0,0.0,3.8511688709259033,3.851194381713867,9.896426718114526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.23486328125,0.0,1748.85205078125,1895.4371337890625,0.0,2458.976318359375,0.9488437175750732,1.0,0.0,3.0,1.0,0.0
