time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8797549605369568,0.2963253855705261,0.2669817507266998,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7887935638427734,0.2109973579645156,0.2012855261564254,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8310262560844421,0.2477978467941284,0.1742901802062988,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7732981443405151,0.1989195495843887,0.1899057328701019,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7003339529037476,0.1457659155130386,0.6637783646583557,284.8678894042969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321960449219,297.34844970703125,284.8734436035156,1.0,0.3527353703975677,1.0,1.0,0.0,1.0,-1.7958723306655884,1.7958697080612185,2.6016996343969367e-06,1.3779391050338743,0.8720029592514038,0.8720029592514038,0.0,91.5986328125,66.0,42711.0703125,0.0,533.9922485351562,1.0,281.25701904296875,283.986083984375,296.2377319335937,299.0506896972656,293.1499938964844,293.1499938964844,281.54998779296875,40120.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081585168838501,1.0,0.0,0.0,3.7345879077911377,3.7346134185791016,9.306334618486288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1455078125,0.0,1660.871826171875,1895.4371337890625,0.0,2546.245361328125,0.9266101121902466,1.0,0.0,3.0,1.0,0.0
18083400,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8797549605369568,0.2963253855705261,0.2669817507266998,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7887935638427734,0.2109973579645156,0.2012855261564254,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8310262560844421,0.2477978467941284,0.1742901802062988,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7732981443405151,0.1989195495843887,0.1899057328701019,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7003339529037476,0.1457659155130386,0.6637783646583557,284.8678894042969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321960449219,297.34844970703125,284.8734436035156,1.0,0.3527353703975677,1.0,1.0,0.0,1.0,-1.7958723306655884,1.7958697080612185,2.6016996343969367e-06,1.3779391050338743,0.8720029592514038,0.8720029592514038,0.0,91.5986328125,66.0,42711.0703125,0.0,533.9922485351562,1.0,281.25701904296875,283.986083984375,296.2377319335937,299.0506896972656,293.1499938964844,293.1499938964844,281.54998779296875,40120.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081585168838501,1.0,0.0,0.0,3.7345879077911377,3.7346134185791016,9.306334618486288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1455078125,0.0,1660.871826171875,1895.4371337890625,0.0,2546.245361328125,0.9266101121902466,1.0,0.0,3.0,1.0,0.0
18083460,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9172747135162354,0.3004705309867859,0.2700270116329193,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8183773756027222,0.2120709270238876,0.2017631977796554,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8608647584915161,0.2491830885410308,0.174821600317955,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8027679920196533,0.1998741626739502,0.1902804225683212,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7247989177703857,0.1456419676542282,0.6608395576477051,285.05859375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3470153808594,285.0572814941406,1.0,0.3443778753280639,1.0,1.0,0.0,1.0,-1.7976579666137695,1.7976553440093994,2.608272779980325e-06,1.3805079460144043,1.0,1.0,0.0,82.95791625976562,54.0,42186.90234375,0.0,508.7384338378906,1.0,281.5434875488281,284.1688842773437,296.18524169921875,298.9013366699219,293.1499938964844,293.1499938964844,281.25,33235.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967632412910461,1.0,0.0,0.0,3.84147047996521,3.841495990753174,9.846645525612985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.2431640625,0.0,1735.031494140625,1895.4371337890625,0.0,2441.869873046875,0.9461915493011476,1.0,0.0,3.0,1.0,0.0
18083520,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9172747135162354,0.3004705309867859,0.2700270116329193,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8183773756027222,0.2120709270238876,0.2017631977796554,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8608647584915161,0.2491830885410308,0.174821600317955,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8027679920196533,0.1998741626739502,0.1902804225683212,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7247989177703857,0.1456419676542282,0.6608395576477051,285.05859375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3470153808594,285.0572814941406,1.0,0.3443778753280639,1.0,1.0,0.0,1.0,-1.7976579666137695,1.7976553440093994,2.608272779980325e-06,1.3805079460144043,1.0,1.0,0.0,82.95791625976562,54.0,42186.90234375,0.0,508.7384338378906,1.0,281.5434875488281,284.1688842773437,296.18524169921875,298.9013366699219,293.1499938964844,293.1499938964844,281.25,33235.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967632412910461,1.0,0.0,0.0,3.84147047996521,3.841495990753174,9.846645525612985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.2431640625,0.0,1735.031494140625,1895.4371337890625,0.0,2441.869873046875,0.9461915493011476,1.0,0.0,3.0,1.0,0.0
18083580,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9742685556411744,0.3037450611591339,0.2729193270206451,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8599821329116821,0.2127812802791595,0.2022304385900497,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.908204197883606,0.2500116527080536,0.1752967685461044,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8437334895133972,0.200489804148674,0.1906486004590988,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7599698305130005,0.1453361809253692,0.6582280993461609,284.8714904785156,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3409729003906,284.875244140625,1.0,0.3349327147006988,1.0,1.0,0.0,1.0,-1.7995734214782717,1.7995707988739014,2.6145833089685766e-06,1.3826911449432373,0.8852912187576294,0.8852912187576294,0.0,73.36798095703125,42.0,42891.41796875,0.0,480.6062927246094,1.0,281.2568054199219,283.9772033691406,296.258544921875,299.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,39131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087379932403564,1.0,0.0,0.0,3.763564109802246,3.763589859008789,9.451308073948894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1806640625,0.0,1687.38232421875,1895.4371337890625,0.0,2551.576171875,0.9322383999824524,1.0,0.0,3.0,1.0,0.0
18083640,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9742685556411744,0.3037450611591339,0.2729193270206451,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8599821329116821,0.2127812802791595,0.2022304385900497,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.908204197883606,0.2500116527080536,0.1752967685461044,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8437334895133972,0.200489804148674,0.1906486004590988,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7599698305130005,0.1453361809253692,0.6582280993461609,284.8714904785156,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3409729003906,284.875244140625,1.0,0.3349327147006988,1.0,1.0,0.0,1.0,-1.7995734214782717,1.7995707988739014,2.6145833089685766e-06,1.3826911449432373,0.8852912187576294,0.8852912187576294,0.0,73.36798095703125,42.0,42891.41796875,0.0,480.6062927246094,1.0,281.2568054199219,283.9772033691406,296.258544921875,299.08660888671875,293.1499938964844,293.1499938964844,281.54998779296875,39131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087379932403564,1.0,0.0,0.0,3.763564109802246,3.763589859008789,9.451308073948894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1806640625,0.0,1687.38232421875,1895.4371337890625,0.0,2551.576171875,0.9322383999824524,1.0,0.0,3.0,1.0,0.0
18083700,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.3056968748569488,0.2725743055343628,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8886182308197021,0.2132177948951721,0.2023481726646423,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9427491426467896,0.2505537569522857,0.1754255294799804,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.870924174785614,0.2008727788925171,0.1907224208116531,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7843950390815735,0.1452326327562332,0.6565257906913757,285.0265197753906,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.3396301269531,285.04278564453125,1.0,0.3297635018825531,1.0,1.0,0.0,1.0,-1.797454595565796,1.797452092170715,2.6083366719831247e-06,1.3808348178863523,0.9844390749931335,0.9844390749931335,0.0,68.62303924560547,42.0,42161.80078125,0.0,464.7492980957031,1.0,281.5046081542969,284.1563720703125,296.1871337890625,298.869873046875,293.1499938964844,293.1499938964844,281.54998779296875,34846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013128042221069,1.0,0.0,0.0,3.783724784851074,3.78374981880188,9.552836672810372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.9013671875,0.0,1678.1473388671875,1895.4371337890625,0.0,2483.43408203125,0.9367452263832092,1.0,0.0,3.0,1.0,0.0
18083760,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.3096874058246612,0.2552191019058227,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9095218777656556,0.2137902230024337,0.2027479112148285,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9657759070396424,0.2512713372707367,0.1758163571357727,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.89091956615448,0.2013832628726959,0.1910660117864608,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8017958402633667,0.1452490240335464,0.6559098362922668,285.0411682128906,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3470458984375,285.0365295410156,1.0,0.32368004322052,1.0,1.0,0.0,1.0,-1.7773059606552124,1.7773034572601318,2.550797262301785e-06,1.3642737865447998,1.0,1.0,0.0,65.46605682373047,45.0,41916.3203125,0.0,442.6579895019531,1.0,281.54315185546875,284.1430358886719,296.19219970703125,298.9095458984375,293.1499938964844,293.1499938964844,281.25,33543.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980394959449768,1.0,0.0,0.0,3.8579843044281006,3.858009815216065,9.931485465131118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.45263671875,0.0,1757.6778564453125,1895.4371337890625,0.0,2453.514404296875,0.950255274772644,1.0,0.0,3.0,1.0,0.0
18083820,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9966148138046264,0.3213123977184295,0.2297890782356262,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.94315367937088,0.2143010795116424,0.2032946348190307,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9932177662849426,0.2518339157104492,0.1763026714324951,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.921635627746582,0.2018065154552459,0.1915198415517807,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8255094289779663,0.1450285762548446,0.654683530330658,284.83251953125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.3781433105469,284.838623046875,1.0,0.3157531023025512,1.0,1.0,0.0,1.0,-1.747074007987976,1.7470715045928955,2.463385271767038e-06,1.3374238014221191,0.8446109294891357,0.8446109294891357,0.0,61.466068267822266,63.0,41767.546875,0.0,412.6021728515625,1.0,281.2567138671875,283.9550170898437,296.24102783203125,299.0182189941406,293.1499938964844,293.1499938964844,281.54998779296875,41968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064810633659363,1.0,0.0,0.0,3.690357446670532,3.690382719039917,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.77978515625,0.0,1623.6810302734375,1895.4371337890625,0.0,2530.82568359375,0.9178724884986876,1.0,0.0,3.0,1.0,0.0
18083880,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9966148138046264,0.3213123977184295,0.2297890782356262,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.94315367937088,0.2143010795116424,0.2032946348190307,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9932177662849426,0.2518339157104492,0.1763026714324951,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.921635627746582,0.2018065154552459,0.1915198415517807,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8255094289779663,0.1450285762548446,0.654683530330658,284.83251953125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.3781433105469,284.838623046875,1.0,0.3157531023025512,1.0,1.0,0.0,1.0,-1.747074007987976,1.7470715045928955,2.463385271767038e-06,1.3374238014221191,0.8446109294891357,0.8446109294891357,0.0,61.466068267822266,63.0,41767.546875,0.0,412.6021728515625,1.0,281.2567138671875,283.9550170898437,296.24102783203125,299.0182189941406,293.1499938964844,293.1499938964844,281.54998779296875,41968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064810633659363,1.0,0.0,0.0,3.690357446670532,3.690382719039917,9.08720096504112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.77978515625,0.0,1623.6810302734375,1895.4371337890625,0.0,2530.82568359375,0.9178724884986876,1.0,0.0,3.0,1.0,0.0
18083940,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9965285658836364,0.3327624797821045,0.2293767631053924,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9449228048324584,0.2152791321277618,0.2040114998817443,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9945065975189208,0.2530508637428283,0.1769502907991409,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9233081340789796,0.2026688307523727,0.192138671875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8260278105735779,0.1453040242195129,0.6550621390342712,285.0336303710937,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.4131164550781,285.031982421875,1.0,0.3166910111904144,1.0,1.0,0.0,1.0,-1.7493860721588137,1.749383568763733,2.465474835844361e-06,1.3358924388885498,0.9890328645706176,0.9890328645706176,0.0,61.377079010009766,81.0,41222.15234375,0.0,413.6971130371094,1.0,281.54327392578125,284.1473083496094,296.1692810058594,298.826904296875,293.1499938964844,293.1499938964844,281.25,33073.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911427021026611,1.0,0.0,0.0,3.7853434085845934,3.785368204116821,9.561011893310931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.51708984375,0.0,1666.31103515625,1895.4371337890625,0.0,2390.736328125,0.9337083101272584,1.0,0.0,3.0,1.0,0.0
18084000,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9965285658836364,0.3327624797821045,0.2293767631053924,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9449228048324584,0.2152791321277618,0.2040114998817443,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9945065975189208,0.2530508637428283,0.1769502907991409,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9233081340789796,0.2026688307523727,0.192138671875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8260278105735779,0.1453040242195129,0.6550621390342712,285.0336303710937,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.4131164550781,285.031982421875,1.0,0.3166910111904144,1.0,1.0,0.0,1.0,-1.7493860721588137,1.749383568763733,2.465474835844361e-06,1.3358924388885498,0.9890328645706176,0.9890328645706176,0.0,61.377079010009766,81.0,41222.15234375,0.0,413.6971130371094,1.0,281.54327392578125,284.1473083496094,296.1692810058594,298.826904296875,293.1499938964844,293.1499938964844,281.25,33073.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911427021026611,1.0,0.0,0.0,3.7853434085845934,3.785368204116821,9.561011893310931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.51708984375,0.0,1666.31103515625,1895.4371337890625,0.0,2390.736328125,0.9337083101272584,1.0,0.0,3.0,1.0,0.0
18084060,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.3377386927604675,0.251229465007782,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9182614088058472,0.2159230262041092,0.2048934400081634,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9738032817840576,0.2537664771080017,0.1776960790157318,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8984358906745911,0.2032181620597839,0.192922443151474,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8060340881347656,0.1453060060739517,0.6563178896903992,284.8832397460937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.4131164550781,284.8919677734375,1.0,0.3247802257537842,1.0,1.0,0.0,1.0,-1.7800124883651731,1.7800099849700928,2.547353687987197e-06,1.3578826189041138,0.8724274039268494,0.8724274039268494,0.0,64.72048950195312,99.0,42305.1953125,0.0,442.0639343261719,1.0,281.2562561035156,283.99444580078125,296.2496643066406,299.0277404785156,293.1499938964844,293.1499938964844,281.54998779296875,39459.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022700548171997,1.0,0.0,0.0,3.683737277984619,3.683762311935425,9.054627980731312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.5654296875,0.0,1597.15185546875,1895.4371337890625,0.0,2492.19775390625,0.915216863155365,1.0,0.0,3.0,1.0,0.0
18084120,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.3377386927604675,0.251229465007782,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9182614088058472,0.2159230262041092,0.2048934400081634,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9738032817840576,0.2537664771080017,0.1776960790157318,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8984358906745911,0.2032181620597839,0.192922443151474,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8060340881347656,0.1453060060739517,0.6563178896903992,284.8832397460937,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.4131164550781,284.8919677734375,1.0,0.3247802257537842,1.0,1.0,0.0,1.0,-1.7800124883651731,1.7800099849700928,2.547353687987197e-06,1.3578826189041138,0.8724274039268494,0.8724274039268494,0.0,64.72048950195312,99.0,42305.1953125,0.0,442.0639343261719,1.0,281.2562561035156,283.99444580078125,296.2496643066406,299.0277404785156,293.1499938964844,293.1499938964844,281.54998779296875,39459.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022700548171997,1.0,0.0,0.0,3.683737277984619,3.683762311935425,9.054627980731312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.5654296875,0.0,1597.15185546875,1895.4371337890625,0.0,2492.19775390625,0.915216863155365,1.0,0.0,3.0,1.0,0.0
18084180,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.9990000128746032,0.3371897041797638,0.2869393229484558,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8784604072570801,0.2169710397720337,0.2059242874383926,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.93068528175354,0.2550346851348877,0.1785700768232345,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8608447909355164,0.2041461914777755,0.1938503533601761,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7710886597633362,0.1453024595975875,0.6570805311203003,285.1140441894531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.383544921875,285.1174011230469,1.0,0.3383292853832245,1.0,1.0,0.0,1.0,-1.8272006511688232,1.827197909355164,2.683551429072395e-06,1.3969447612762451,1.0,1.0,0.0,71.46707153320312,102.0,42585.12109375,0.0,492.5392761230469,1.0,281.5433349609375,284.2037658691406,296.1981506347656,298.9229736328125,293.1499938964844,293.1499938964844,281.25,32885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949758172035217,1.0,0.0,0.0,3.82172966003418,3.821754932403565,9.74570411926834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.15234375,0.0,1708.3541259765625,1895.4371337890625,0.0,2425.58203125,0.94142484664917,1.0,0.0,3.0,1.0,0.0
18084240,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.9990000128746032,0.3371897041797638,0.2869393229484558,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8784604072570801,0.2169710397720337,0.2059242874383926,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.93068528175354,0.2550346851348877,0.1785700768232345,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8608447909355164,0.2041461914777755,0.1938503533601761,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7710886597633362,0.1453024595975875,0.6570805311203003,285.1140441894531,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.383544921875,285.1174011230469,1.0,0.3383292853832245,1.0,1.0,0.0,1.0,-1.8272006511688232,1.827197909355164,2.683551429072395e-06,1.3969447612762451,1.0,1.0,0.0,71.46707153320312,102.0,42585.12109375,0.0,492.5392761230469,1.0,281.5433349609375,284.2037658691406,296.1981506347656,298.9229736328125,293.1499938964844,293.1499938964844,281.25,32885.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949758172035217,1.0,0.0,0.0,3.82172966003418,3.821754932403565,9.74570411926834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.15234375,0.0,1708.3541259765625,1895.4371337890625,0.0,2425.58203125,0.94142484664917,1.0,0.0,3.0,1.0,0.0
18084300,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.999000072479248,0.3351240456104278,0.3024954795837402,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.862790048122406,0.2173995524644851,0.2065548449754715,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9116290211677552,0.2555129528045654,0.1791035681962967,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8459703326225281,0.2045210301876068,0.1944240629673004,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7568585872650146,0.1451424956321716,0.657419741153717,284.9936218261719,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3594970703125,284.97613525390625,1.0,0.3443217277526855,1.0,1.0,0.0,1.0,-1.8482491970062256,1.848246455192566,2.746983454926521e-06,1.4153379201889038,0.9968826174736024,0.9968826174736024,0.0,74.938232421875,102.0,43931.5234375,0.0,517.340576171875,1.0,281.293212890625,284.03155517578125,296.2759094238281,299.18170166015625,293.1499938964844,293.1499938964844,281.25,33632.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058879375457764,1.0,0.0,0.0,3.860171318054199,3.860197067260742,9.942748420144198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.01025390625,0.0,1761.076171875,1895.4371337890625,0.0,2525.378173828125,0.9507523775100708,1.0,0.0,3.0,1.0,0.0
18084360,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9744181036949158,0.3336357176303863,0.3011048138141632,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8396064639091492,0.2175187468528747,0.2069988250732422,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8851107954978943,0.2555966973304748,0.1794304400682449,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8238915205001831,0.2046006321907043,0.1948252469301223,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7362061738967896,0.1447015404701233,0.656973659992218,284.9260559082031,284.95001220703125,295.82666015625,293.2059020996094,295.8255615234375,297.3364562988281,284.9237670898437,1.0,0.3491913378238678,1.0,1.0,0.0,1.0,-1.8475167751312256,1.847514033317566,2.747930693658418e-06,1.4170398712158203,0.9521408081054688,0.9521408081054688,0.0,80.1494140625,105.0,43937.66015625,0.0,533.2250366210938,1.0,281.2559814453125,283.9799194335937,296.27276611328125,299.1635131835937,293.1499938964844,293.1499938964844,280.95001220703125,35612.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130484223365784,1.0,0.0,0.0,3.857736349105835,3.857762336730957,9.930208761943504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.58203125,0.0,1773.7353515625,1895.4371337890625,0.0,2591.2939453125,0.9511131644248962,1.0,0.0,3.0,1.0,0.0
18084420,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9343470931053162,0.3341481387615204,0.3009860515594482,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8094980716705322,0.2174106687307357,0.2073105126619339,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8513033986091614,0.2553693652153015,0.1795789748430252,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7928682565689087,0.2044261842966079,0.1950723081827163,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7080549597740173,0.143559992313385,0.6537169814109802,284.8379211425781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.31201171875,284.8502197265625,1.0,0.3570213615894317,1.0,1.0,0.0,1.0,-1.8444122076034544,1.844409465789795,2.742908009167877e-06,1.417572021484375,0.8155572414398193,0.8155572414398193,0.0,88.7706298828125,108.0,43918.7421875,0.0,558.1660766601562,1.0,280.957763671875,283.9164123535156,296.2383728027344,299.1527709960937,293.1499938964844,293.1499938964844,281.25,44253.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248582482337952,1.0,0.0,0.0,3.536858081817627,3.536882400512696,8.346963795702322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.16943359375,0.0,1470.7410888671875,1895.4371337890625,0.0,2700.63525390625,0.887398898601532,1.0,0.0,3.0,1.0,0.0
18084480,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9343470931053162,0.3341481387615204,0.3009860515594482,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8094980716705322,0.2174106687307357,0.2073105126619339,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8513033986091614,0.2553693652153015,0.1795789748430252,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7928682565689087,0.2044261842966079,0.1950723081827163,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7080549597740173,0.143559992313385,0.6537169814109802,284.8379211425781,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.31201171875,284.8502197265625,1.0,0.3570213615894317,1.0,1.0,0.0,1.0,-1.8444122076034544,1.844409465789795,2.742908009167877e-06,1.417572021484375,0.8155572414398193,0.8155572414398193,0.0,88.7706298828125,108.0,43918.7421875,0.0,558.1660766601562,1.0,280.957763671875,283.9164123535156,296.2383728027344,299.1527709960937,293.1499938964844,293.1499938964844,281.25,44253.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248582482337952,1.0,0.0,0.0,3.536858081817627,3.536882400512696,8.346963795702322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.16943359375,0.0,1470.7410888671875,1895.4371337890625,0.0,2700.63525390625,0.887398898601532,1.0,0.0,3.0,1.0,0.0
18084540,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9127128720283508,0.3376792371273041,0.3038377165794372,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7911806106567383,0.2180220335721969,0.2079302072525024,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8333806991577148,0.2561249434947967,0.1800944656133651,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748356461524963,0.2049282938241958,0.195599615573883,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6899041533470154,0.1430131494998932,0.6515936255455017,285.0208435058594,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.30926513671875,285.0178527832031,1.0,0.3632690608501434,1.0,1.0,0.0,1.0,-1.847277045249939,1.8472743034362795,2.750631892922684e-06,1.4193592071533203,0.9500617384910583,0.9500617384910583,0.0,95.00238800048828,96.0,43513.75,0.0,579.7511596679688,1.0,281.24237060546875,284.07574462890625,296.1509704589844,298.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,33034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811548113822937,1.0,0.0,0.0,3.673707246780396,3.673730850219727,9.005386232274759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.39794921875,0.0,1537.373291015625,1895.4371337890625,0.0,2577.457275390625,0.908404529094696,1.0,0.0,3.0,1.0,0.0
18084600,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9127128720283508,0.3376792371273041,0.3038377165794372,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7911806106567383,0.2180220335721969,0.2079302072525024,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8333806991577148,0.2561249434947967,0.1800944656133651,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748356461524963,0.2049282938241958,0.195599615573883,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6899041533470154,0.1430131494998932,0.6515936255455017,285.0208435058594,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.30926513671875,285.0178527832031,1.0,0.3632690608501434,1.0,1.0,0.0,1.0,-1.847277045249939,1.8472743034362795,2.750631892922684e-06,1.4193592071533203,0.9500617384910583,0.9500617384910583,0.0,95.00238800048828,96.0,43513.75,0.0,579.7511596679688,1.0,281.24237060546875,284.07574462890625,296.1509704589844,298.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,33034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811548113822937,1.0,0.0,0.0,3.673707246780396,3.673730850219727,9.005386232274759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.39794921875,0.0,1537.373291015625,1895.4371337890625,0.0,2577.457275390625,0.908404529094696,1.0,0.0,3.0,1.0,0.0
18084660,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9142608046531676,0.3404246270656585,0.3065849542617798,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7904589176177979,0.2182491570711136,0.2083160877227783,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.83263099193573,0.2563021183013916,0.1803872287273407,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7740529179573059,0.2050731629133224,0.1958986073732376,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6878187656402588,0.1423228532075882,0.6490048170089722,284.877685546875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.30291748046875,284.8861694335937,1.0,0.3633436858654022,1.0,1.0,0.0,1.0,-1.84864604473114,1.8486433029174805,2.7532410058483947e-06,1.419413447380066,0.8285127282142639,0.8285127282142639,0.0,95.4326171875,84.0,43863.8125,0.0,582.0678100585938,1.0,280.9574279785156,283.9433288574219,296.2073974609375,299.098388671875,293.1499938964844,293.1499938964844,281.25,41035.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210291862487793,1.0,0.0,0.0,3.503244400024414,3.503268003463745,8.189062441488204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.85693359375,0.0,1412.1063232421875,1895.4371337890625,0.0,2665.1064453125,0.8767582178115845,1.0,0.0,3.0,1.0,0.0
18084720,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9142608046531676,0.3404246270656585,0.3065849542617798,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7904589176177979,0.2182491570711136,0.2083160877227783,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.83263099193573,0.2563021183013916,0.1803872287273407,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7740529179573059,0.2050731629133224,0.1958986073732376,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6878187656402588,0.1423228532075882,0.6490048170089722,284.877685546875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.30291748046875,284.8861694335937,1.0,0.3633436858654022,1.0,1.0,0.0,1.0,-1.84864604473114,1.8486433029174805,2.7532410058483947e-06,1.419413447380066,0.8285127282142639,0.8285127282142639,0.0,95.4326171875,84.0,43863.8125,0.0,582.0678100585938,1.0,280.9574279785156,283.9433288574219,296.2073974609375,299.098388671875,293.1499938964844,293.1499938964844,281.25,41035.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210291862487793,1.0,0.0,0.0,3.503244400024414,3.503268003463745,8.189062441488204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.85693359375,0.0,1412.1063232421875,1895.4371337890625,0.0,2665.1064453125,0.8767582178115845,1.0,0.0,3.0,1.0,0.0
18084780,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9331581592559814,0.3442909717559814,0.3095679581165313,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8026697635650635,0.2189297378063202,0.2086347192525863,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8443984389305115,0.2570832967758178,0.1806572824716568,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7858263254165649,0.2056474685668945,0.1961254626512527,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6973657608032227,0.14198799431324,0.646131157875061,285.0365295410156,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3059387207031,285.03240966796875,1.0,0.3595301508903503,1.0,1.0,0.0,1.0,-1.84975266456604,1.8497499227523804,2.755096602413687e-06,1.419269323348999,0.9635689854621888,0.9635689854621888,0.0,91.48424530029295,72.0,43471.5390625,0.0,570.4149169921875,1.0,281.2421875,284.0815734863281,296.1417236328125,298.9391784667969,293.1499938964844,293.1499938964844,280.95001220703125,32097.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099657297134399,1.0,0.0,0.0,3.6639251708984375,3.663948774337769,8.957493378147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0517578125,0.0,1519.4052734375,1895.4371337890625,0.0,2562.877685546875,0.90550696849823,1.0,0.0,3.0,1.0,0.0
18084840,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9331581592559814,0.3442909717559814,0.3095679581165313,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8026697635650635,0.2189297378063202,0.2086347192525863,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8443984389305115,0.2570832967758178,0.1806572824716568,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7858263254165649,0.2056474685668945,0.1961254626512527,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6973657608032227,0.14198799431324,0.646131157875061,285.0365295410156,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3059387207031,285.03240966796875,1.0,0.3595301508903503,1.0,1.0,0.0,1.0,-1.84975266456604,1.8497499227523804,2.755096602413687e-06,1.419269323348999,0.9635689854621888,0.9635689854621888,0.0,91.48424530029295,72.0,43471.5390625,0.0,570.4149169921875,1.0,281.2421875,284.0815734863281,296.1417236328125,298.9391784667969,293.1499938964844,293.1499938964844,280.95001220703125,32097.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099657297134399,1.0,0.0,0.0,3.6639251708984375,3.663948774337769,8.957493378147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0517578125,0.0,1519.4052734375,1895.4371337890625,0.0,2562.877685546875,0.90550696849823,1.0,0.0,3.0,1.0,0.0
18084900,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.948227047920227,0.3458452820777893,0.311098039150238,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.812942624092102,0.2191487252712249,0.2088293731212616,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8547883033752441,0.2572791278362274,0.1808198690414428,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7960972189903259,0.2058235704898834,0.1962722986936569,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7061027884483337,0.1417765170335769,0.6449071764945984,284.8822021484375,284.95001220703125,295.9916687011719,293.1704406738281,295.9905700683594,297.3056945800781,284.8651428222656,1.0,0.3566267192363739,1.0,1.0,0.0,1.0,-1.8507283926010127,1.8507256507873533,2.759336211966001e-06,1.421058177947998,0.8678287267684937,0.8678287267684937,0.0,88.40866088867188,72.0,44238.546875,0.0,561.405517578125,1.0,280.9969482421875,283.89752197265625,296.21044921875,299.1583251953125,293.1499938964844,293.1499938964844,280.95001220703125,36047.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817817747592926,1.0,0.0,0.0,3.662597417831421,3.662621736526489,8.951002428148058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8955078125,0.0,1547.583251953125,1895.4371337890625,0.0,2635.364013671875,0.9057406783103944,1.0,0.0,3.0,1.0,0.0
18084960,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.964136838912964,0.3471070528030395,0.3121614456176758,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8240734338760376,0.2191943973302841,0.2087918668985366,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8669692873954773,0.2572515308856964,0.1807499080896377,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8078572154045105,0.2058355957269668,0.1962005347013473,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7158153057098389,0.1414403021335601,0.642960250377655,284.8729248046875,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3029479980469,284.8807067871094,1.0,0.3531234264373779,1.0,1.0,0.0,1.0,-1.849454522132873,1.8494517803192136,2.756048161245417e-06,1.4203771352767944,0.8323531746864319,0.8323531746864319,0.0,85.02055358886719,60.0,43843.26953125,0.0,549.8516235351562,1.0,280.9575500488281,283.9283752441406,296.1972351074219,299.0892028808594,293.1499938964844,293.1499938964844,281.25,40602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209369778633118,1.0,0.0,0.0,3.519327402114868,3.519351005554199,8.264425446213863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.80908203125,0.0,1425.7913818359375,1895.4371337890625,0.0,2664.251953125,0.8796350955963135,1.0,0.0,3.0,1.0,0.0
18085020,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3510887622833252,0.3138105571269989,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8565967679023743,0.2198975533246994,0.2089670896530151,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9038671255111694,0.2580153942108154,0.180883526802063,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.839574933052063,0.2064366787672042,0.1962887644767761,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7422988414764404,0.1411962509155273,0.6397592425346375,285.0330810546875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3077087402344,285.0284423828125,1.0,0.3448218107223511,1.0,1.0,0.0,1.0,-1.8470993041992188,1.847096562385559,2.7500866508489707e-06,1.4191999435424805,0.9655506014823914,0.9655506014823914,0.0,76.94661712646484,48.0,43381.46484375,0.0,523.115234375,1.0,281.2422790527344,284.0692749023437,296.1263122558594,298.9213256835937,293.1499938964844,293.1499938964844,280.95001220703125,32136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101903796195984,1.0,0.0,0.0,3.6734888553619385,3.6735124588012695,9.004317007565987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.10205078125,0.0,1530.3680419921875,1895.4371337890625,0.0,2564.946533203125,0.9076767563819884,1.0,0.0,3.0,1.0,0.0
18085080,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3510887622833252,0.3138105571269989,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8565967679023743,0.2198975533246994,0.2089670896530151,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9038671255111694,0.2580153942108154,0.180883526802063,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.839574933052063,0.2064366787672042,0.1962887644767761,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7422988414764404,0.1411962509155273,0.6397592425346375,285.0330810546875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3077087402344,285.0284423828125,1.0,0.3448218107223511,1.0,1.0,0.0,1.0,-1.8470993041992188,1.847096562385559,2.7500866508489707e-06,1.4191999435424805,0.9655506014823914,0.9655506014823914,0.0,76.94661712646484,48.0,43381.46484375,0.0,523.115234375,1.0,281.2422790527344,284.0692749023437,296.1263122558594,298.9213256835937,293.1499938964844,293.1499938964844,280.95001220703125,32136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101903796195984,1.0,0.0,0.0,3.6734888553619385,3.6735124588012695,9.004317007565987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.10205078125,0.0,1530.3680419921875,1895.4371337890625,0.0,2564.946533203125,0.9076767563819884,1.0,0.0,3.0,1.0,0.0
18085140,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.3586500287055969,0.2844593822956085,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8857098817825317,0.2200746983289718,0.2091254442930221,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9386062622070312,0.2580466866493225,0.180945873260498,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8670384287834167,0.2065420746803283,0.1963690370321273,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7653436660766602,0.1406873911619186,0.637016773223877,284.8477783203125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.32763671875,284.8556213378906,1.0,0.3336378037929535,1.0,1.0,0.0,1.0,-1.8099188804626465,1.8099162578582764,2.644880623847712e-06,1.3915040493011477,0.8081377744674683,0.8081377744674683,0.0,70.88790130615234,51.0,42940.58984375,0.0,479.5810241699219,1.0,280.95806884765625,283.9108581542969,296.1703796386719,299.0250549316406,293.1499938964844,293.1499938964844,281.25,42602.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195726275444031,1.0,0.0,0.0,3.466618299484253,3.466641664505005,8.018724884095718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.1240234375,0.0,1385.4786376953125,1895.4371337890625,0.0,2651.6103515625,0.8694876432418823,1.0,0.0,3.0,1.0,0.0
