time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.3586500287055969,0.2844593822956085,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8857098817825317,0.2200746983289718,0.2091254442930221,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9386062622070312,0.2580466866493225,0.180945873260498,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8670384287834167,0.2065420746803283,0.1963690370321273,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7653436660766602,0.1406873911619186,0.637016773223877,284.8477783203125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.32763671875,284.8556213378906,1.0,0.3336378037929535,1.0,1.0,0.0,1.0,-1.8099188804626465,1.8099162578582764,2.644880623847712e-06,1.3915040493011477,0.8081377744674683,0.8081377744674683,0.0,70.88790130615234,51.0,42940.58984375,0.0,479.5810241699219,1.0,280.95806884765625,283.9108581542969,296.1703796386719,299.0250549316406,293.1499938964844,293.1499938964844,281.25,42602.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195726275444031,1.0,0.0,0.0,3.466618299484253,3.466641664505005,8.018724884095718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.1240234375,0.0,1385.4786376953125,1895.4371337890625,0.0,2651.6103515625,0.8694876432418823,1.0,0.0,3.0,1.0,0.0
18085260,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.3714232742786407,0.2626630961894989,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9110105037689208,0.2206946164369583,0.2093976289033889,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96638023853302,0.2586852312088012,0.1811204850673675,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8910651206970215,0.2070617079734802,0.1965566277503967,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7855882048606873,0.1406740695238113,0.6354568004608154,284.994384765625,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.3798522949219,284.98944091796875,1.0,0.3260669410228729,1.0,1.0,0.0,1.0,-1.7826194763183594,1.7826168537139893,2.564917849667836e-06,1.3678877353668213,0.91208153963089,0.91208153963089,0.0,66.67729949951172,69.0,41955.33984375,0.0,449.5861511230469,1.0,281.2413635253906,284.0486145019531,296.0876770019531,298.80517578125,293.1499938964844,293.1499938964844,280.95001220703125,33466.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040544986724854,1.0,0.0,0.0,3.575835943222046,3.57585883140564,8.53195331274037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3095703125,0.0,1433.6396484375,1895.4371337890625,0.0,2508.552490234375,0.886583149433136,1.0,0.0,3.0,1.0,0.0
18085320,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.3714232742786407,0.2626630961894989,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9110105037689208,0.2206946164369583,0.2093976289033889,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.96638023853302,0.2586852312088012,0.1811204850673675,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8910651206970215,0.2070617079734802,0.1965566277503967,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7855882048606873,0.1406740695238113,0.6354568004608154,284.994384765625,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.3798522949219,284.98944091796875,1.0,0.3260669410228729,1.0,1.0,0.0,1.0,-1.7826194763183594,1.7826168537139893,2.564917849667836e-06,1.3678877353668213,0.91208153963089,0.91208153963089,0.0,66.67729949951172,69.0,41955.33984375,0.0,449.5861511230469,1.0,281.2413635253906,284.0486145019531,296.0876770019531,298.80517578125,293.1499938964844,293.1499938964844,280.95001220703125,33466.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040544986724854,1.0,0.0,0.0,3.575835943222046,3.57585883140564,8.53195331274037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3095703125,0.0,1433.6396484375,1895.4371337890625,0.0,2508.552490234375,0.886583149433136,1.0,0.0,3.0,1.0,0.0
18085380,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.3816992342472076,0.2640161216259002,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9099628925323486,0.2209978401660919,0.2098112255334854,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9651640057563782,0.25884610414505,0.1813606470823288,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8900296688079834,0.2072849422693252,0.1968882530927658,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7842649817466736,0.1406199336051941,0.6355521082878113,284.88623046875,284.95001220703125,296.1566772460937,293.1343078613281,296.155517578125,297.4197082519531,284.8982849121094,1.0,0.3273136615753174,1.0,1.0,0.0,1.0,-1.7855172157287598,1.7855147123336792,2.567782985352096e-06,1.3661184310913086,0.8022061586380005,0.8022061586380005,0.0,66.8353042602539,87.0,42099.06640625,0.0,451.8572998046875,1.0,280.9585266113281,283.9662475585937,296.1413269042969,298.91851806640625,293.1499938964844,293.1499938964844,281.25,41891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099551796913147,1.0,0.0,0.0,3.336877822875977,3.336899995803833,7.429745210174588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.3720703125,0.0,1252.207275390625,1895.4371337890625,0.0,2562.78076171875,0.8419356942176819,1.0,0.0,3.0,1.0,0.0
18085440,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.3816992342472076,0.2640161216259002,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9099628925323486,0.2209978401660919,0.2098112255334854,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9651640057563782,0.25884610414505,0.1813606470823288,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8900296688079834,0.2072849422693252,0.1968882530927658,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7842649817466736,0.1406199336051941,0.6355521082878113,284.88623046875,284.95001220703125,296.1566772460937,293.1343078613281,296.155517578125,297.4197082519531,284.8982849121094,1.0,0.3273136615753174,1.0,1.0,0.0,1.0,-1.7855172157287598,1.7855147123336792,2.567782985352096e-06,1.3661184310913086,0.8022061586380005,0.8022061586380005,0.0,66.8353042602539,87.0,42099.06640625,0.0,451.8572998046875,1.0,280.9585266113281,283.9662475585937,296.1413269042969,298.91851806640625,293.1499938964844,293.1499938964844,281.25,41891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099551796913147,1.0,0.0,0.0,3.336877822875977,3.336899995803833,7.429745210174588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.3720703125,0.0,1252.207275390625,1895.4371337890625,0.0,2562.78076171875,0.8419356942176819,1.0,0.0,3.0,1.0,0.0
18085500,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.385072648525238,0.2724235653877258,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9003304243087769,0.2213417589664459,0.2100636810064315,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9549817442893982,0.2591897845268249,0.1815154254436493,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8808857798576355,0.2075752019882202,0.1970981210470199,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7760391235351562,0.1406804621219635,0.63576340675354,285.0346069335937,284.95001220703125,296.17498779296875,293.1310119628906,296.1738586425781,297.4275817871094,285.04791259765625,1.0,0.3305914103984833,1.0,1.0,0.0,1.0,-1.7965983152389526,1.7965956926345823,2.596689682832221e-06,1.3731087446212769,0.9032144546508788,0.9032144546508788,0.0,68.36878204345703,87.0,41867.04296875,0.0,463.4273986816406,1.0,281.1947021484375,284.11181640625,296.07781982421875,298.7298889160156,293.1499938964844,293.1499938964844,281.25,33861.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013749122619629,1.0,0.0,0.0,3.4183437824249268,3.418365240097046,7.796950853844464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.24853515625,0.0,1275.4039306640625,1895.4371337890625,0.0,2484.002197265625,0.854849100112915,1.0,0.0,3.0,1.0,0.0
18085560,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.3872116506099701,0.2844122350215912,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8878140449523926,0.2218057960271835,0.2105454206466674,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9405284523963928,0.2596757113933563,0.1818848848342895,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8687902092933655,0.2079787701368332,0.197524756193161,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7652091383934021,0.1407834440469741,0.6365752816200256,285.05078125,284.95001220703125,296.1933288574219,293.1279602050781,296.19219970703125,297.4267272949219,285.0483703613281,1.0,0.3354045450687408,1.0,1.0,0.0,1.0,-1.8134959936141968,1.8134933710098269,2.6428069759276696e-06,1.3850305080413818,0.9477655291557312,0.9477655291557312,0.0,70.69132232666016,105.0,42352.7265625,0.0,481.2780151367188,1.0,281.2408447265625,284.0945129394531,296.0934143066406,298.8058166503906,293.1499938964844,293.1499938964844,280.95001220703125,31154.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984669804573059,1.0,0.0,0.0,3.5504117012023926,3.550433874130249,8.411059297941392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.833984375,0.0,1389.9052734375,1895.4371337890625,0.0,2457.417236328125,0.8794408440589905,1.0,0.0,3.0,1.0,0.0
18085620,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.3861677050590515,0.3192308843135834,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8550610542297363,0.2221375107765197,0.2112783342599868,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.901233971118927,0.2598203718662262,0.1823417991399765,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.837735652923584,0.2082221955060959,0.198165625333786,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.737450897693634,0.1403902024030685,0.63688063621521,284.9117431640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3896484375,284.91998291015625,1.0,0.3487595915794372,1.0,1.0,0.0,1.0,-1.8578611612319944,1.8578583002090447,2.769739921859582e-06,1.4189540147781372,0.8525362610816956,0.8525362610816956,0.0,77.91918182373047,108.0,43720.359375,0.0,533.2057495117188,1.0,280.9579772949219,283.9449157714844,296.1737670898437,299.0338134765625,293.1499938964844,293.1499938964844,281.25,37959.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133819699287415,1.0,0.0,0.0,3.492203950881958,3.492226839065552,8.137528197948996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3818359375,0.0,1378.62451171875,1895.4371337890625,0.0,2594.3720703125,0.8718739151954651,1.0,0.0,3.0,1.0,0.0
18085680,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.3861677050590515,0.3192308843135834,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8550610542297363,0.2221375107765197,0.2112783342599868,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.901233971118927,0.2598203718662262,0.1823417991399765,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.837735652923584,0.2082221955060959,0.198165625333786,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.737450897693634,0.1403902024030685,0.63688063621521,284.9117431640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3896484375,284.91998291015625,1.0,0.3487595915794372,1.0,1.0,0.0,1.0,-1.8578611612319944,1.8578583002090447,2.769739921859582e-06,1.4189540147781372,0.8525362610816956,0.8525362610816956,0.0,77.91918182373047,108.0,43720.359375,0.0,533.2057495117188,1.0,280.9579772949219,283.9449157714844,296.1737670898437,299.0338134765625,293.1499938964844,293.1499938964844,281.25,37959.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133819699287415,1.0,0.0,0.0,3.492203950881958,3.492226839065552,8.137528197948996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.3818359375,0.0,1378.62451171875,1895.4371337890625,0.0,2594.3720703125,0.8718739151954651,1.0,0.0,3.0,1.0,0.0
18085740,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9946882128715516,0.3824861645698547,0.3451429605484009,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8292850255966187,0.2227841764688491,0.2120156288146972,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.871726930141449,0.2604145109653473,0.1828137040138244,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8126888275146484,0.2087514549493789,0.1988026350736618,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7143452167510986,0.139891043305397,0.6357561349868774,285.08575439453125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.3353271484375,285.0827331542969,1.0,0.3598230481147766,1.0,1.0,0.0,1.0,-1.8899738788604736,1.8899710178375244,2.8679905881290324e-06,1.446528077125549,1.0,1.0,0.0,85.4444808959961,111.0,44004.77734375,0.0,579.5969848632812,1.0,281.2421569824219,284.0863647460937,296.1191711425781,298.938720703125,293.1499938964844,293.1499938964844,280.95001220703125,30894.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093218803405762,1.0,0.0,0.0,3.702866315841675,3.702889919281006,9.148910180556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.61767578125,0.0,1554.031005859375,1895.4371337890625,0.0,2556.949951171875,0.9132718443870544,1.0,0.0,3.0,1.0,0.0
18085800,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9946882128715516,0.3824861645698547,0.3451429605484009,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8292850255966187,0.2227841764688491,0.2120156288146972,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.871726930141449,0.2604145109653473,0.1828137040138244,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8126888275146484,0.2087514549493789,0.1988026350736618,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7143452167510986,0.139891043305397,0.6357561349868774,285.08575439453125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.3353271484375,285.0827331542969,1.0,0.3598230481147766,1.0,1.0,0.0,1.0,-1.8899738788604736,1.8899710178375244,2.8679905881290324e-06,1.446528077125549,1.0,1.0,0.0,85.4444808959961,111.0,44004.77734375,0.0,579.5969848632812,1.0,281.2421569824219,284.0863647460937,296.1191711425781,298.938720703125,293.1499938964844,293.1499938964844,280.95001220703125,30894.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093218803405762,1.0,0.0,0.0,3.702866315841675,3.702889919281006,9.148910180556412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.61767578125,0.0,1554.031005859375,1895.4371337890625,0.0,2556.949951171875,0.9132718443870544,1.0,0.0,3.0,1.0,0.0
18085860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9620444178581238,0.3817354142665863,0.3439688980579376,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8015332818031311,0.2227943688631057,0.2126087099313736,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8418585658073425,0.2601474821567535,0.1831135749816894,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.783961832523346,0.2086735367774963,0.199301466345787,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6869200468063354,0.138899490237236,0.6337279677391052,284.8728332519531,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.30328369140625,284.87579345703125,1.0,0.3678413331508636,1.0,1.0,0.0,1.0,-1.8877067565917969,1.887703895568848,2.865386477424181e-06,1.447749137878418,0.87320876121521,0.87320876121521,0.0,94.4072265625,99.0,44676.38671875,0.0,606.8146362304688,1.0,280.9576110839844,283.8687744140625,296.1719970703125,299.1161804199219,293.1499938964844,293.1499938964844,281.25,38202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254833221435547,1.0,0.0,0.0,3.664421558380127,3.6644458770751953,8.959920023698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.73876953125,0.0,1565.8143310546875,1895.4371337890625,0.0,2706.441162109375,0.9092461466789246,1.0,0.0,3.0,1.0,0.0
18085920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9620444178581238,0.3817354142665863,0.3439688980579376,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8015332818031311,0.2227943688631057,0.2126087099313736,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8418585658073425,0.2601474821567535,0.1831135749816894,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.783961832523346,0.2086735367774963,0.199301466345787,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6869200468063354,0.138899490237236,0.6337279677391052,284.8728332519531,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.30328369140625,284.87579345703125,1.0,0.3678413331508636,1.0,1.0,0.0,1.0,-1.8877067565917969,1.887703895568848,2.865386477424181e-06,1.447749137878418,0.87320876121521,0.87320876121521,0.0,94.4072265625,99.0,44676.38671875,0.0,606.8146362304688,1.0,280.9576110839844,283.8687744140625,296.1719970703125,299.1161804199219,293.1499938964844,293.1499938964844,281.25,38202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254833221435547,1.0,0.0,0.0,3.664421558380127,3.6644458770751953,8.959920023698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.73876953125,0.0,1565.8143310546875,1895.4371337890625,0.0,2706.441162109375,0.9092461466789246,1.0,0.0,3.0,1.0,0.0
18085980,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9573144912719728,0.3845499455928802,0.3458195626735687,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7964916229248047,0.2231547683477401,0.2128341495990753,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8367629647254944,0.2603752911090851,0.1831430941820144,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7789402604103088,0.208914041519165,0.199426844716072,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6808344721794128,0.1382016986608505,0.6302276849746704,285.03826904296875,284.95001220703125,296.3399963378906,293.1150207519531,296.33892822265625,297.2980041503906,285.0351867675781,1.0,0.3688718676567077,1.0,1.0,0.0,1.0,-1.886180400848389,1.88617753982544,2.8644360554608284e-06,1.4491454362869265,1.0,1.0,0.0,96.26799011230467,87.0,44114.28515625,0.0,611.68017578125,1.0,281.2432861328125,284.02783203125,296.09259033203125,298.93231201171875,293.1499938964844,293.1499938964844,280.95001220703125,32395.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164947032928467,1.0,0.0,0.0,3.789852380752564,3.78987717628479,9.583802693668986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.55908203125,0.0,1666.3983154296875,1895.4371337890625,0.0,2623.126220703125,0.934209644794464,1.0,0.0,3.0,1.0,0.0
18086040,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9573144912719728,0.3845499455928802,0.3458195626735687,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7964916229248047,0.2231547683477401,0.2128341495990753,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8367629647254944,0.2603752911090851,0.1831430941820144,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7789402604103088,0.208914041519165,0.199426844716072,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6808344721794128,0.1382016986608505,0.6302276849746704,285.03826904296875,284.95001220703125,296.3399963378906,293.1150207519531,296.33892822265625,297.2980041503906,285.0351867675781,1.0,0.3688718676567077,1.0,1.0,0.0,1.0,-1.886180400848389,1.88617753982544,2.8644360554608284e-06,1.4491454362869265,1.0,1.0,0.0,96.26799011230467,87.0,44114.28515625,0.0,611.68017578125,1.0,281.2432861328125,284.02783203125,296.09259033203125,298.93231201171875,293.1499938964844,293.1499938964844,280.95001220703125,32395.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164947032928467,1.0,0.0,0.0,3.789852380752564,3.78987717628479,9.583802693668986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.55908203125,0.0,1666.3983154296875,1895.4371337890625,0.0,2623.126220703125,0.934209644794464,1.0,0.0,3.0,1.0,0.0
18086100,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9627158641815186,0.3858626186847687,0.3471801578998565,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8000397682189941,0.2232623696327209,0.2129963636398315,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8400741219520569,0.2603622674942016,0.1832125931978225,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.78232342004776,0.2089641988277435,0.1995293051004409,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6832199692726135,0.1378612369298935,0.6287410259246826,284.8809814453125,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.2958374023437,284.86407470703125,1.0,0.3677335083484649,1.0,1.0,0.0,1.0,-1.8864331245422363,1.886430263519287,2.866347358576604e-06,1.4501742124557495,0.9085215926170348,0.9085215926170348,0.0,95.15199279785156,87.0,44952.12890625,0.0,608.2796020507812,1.0,280.9949645996094,283.83843994140625,296.1593933105469,299.14947509765625,293.1499938964844,293.1499938964844,280.95001220703125,35620.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244531154632568,1.0,0.0,0.0,3.798148393630981,3.798173666000366,9.625806569601991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5087890625,0.0,1701.3656005859375,1895.4371337890625,0.0,2696.873046875,0.9362242817878724,1.0,0.0,3.0,1.0,0.0
18086160,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9699023365974426,0.3868853151798248,0.3480825424194336,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8053362369537354,0.223197728395462,0.2129162847995758,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8450673818588257,0.2601191699504852,0.1830410957336425,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.787426769733429,0.2088489085435867,0.1994001269340515,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6871626973152161,0.1374116986989975,0.6265484094619751,284.8573913574219,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.2913818359375,284.8632202148437,1.0,0.3656598925590515,1.0,1.0,0.0,1.0,-1.8844289779663088,1.88442611694336,2.86098952528846e-06,1.4490513801574707,0.8613621592521667,0.8613621592521667,0.0,93.32638549804688,75.0,44633.078125,0.0,600.9612426757812,1.0,280.95660400390625,283.8506774902344,296.1487731933594,299.0871887207031,293.1499938964844,293.1499938964844,281.25,40018.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827556848526001,1.0,0.0,0.0,3.67864990234375,3.678674936294556,9.029635066326592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.30029296875,0.0,1595.5838623046875,1895.4371337890625,0.0,2725.7138671875,0.9140221476554872,1.0,0.0,3.0,1.0,0.0
18086220,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9929936528205872,0.3906193077564239,0.3507580161094665,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8246009349822998,0.223755806684494,0.2129975706338882,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8653126358985901,0.2605350017547607,0.1829594522714615,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8073310256004333,0.2092567533254623,0.1993538439273834,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7037491202354431,0.1369919776916504,0.6228115558624268,285.0367126464844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.29449462890625,285.0337219238281,1.0,0.3595709502696991,1.0,1.0,0.0,1.0,-1.8830937147140503,1.883090853691101,2.856750597857172e-06,1.4478198289871216,1.0,1.0,0.0,87.20915985107422,63.0,44092.75390625,0.0,580.3817749023438,1.0,281.2433776855469,284.0198059082031,296.0849914550781,298.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,32659.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161969780921936,1.0,0.0,0.0,3.7991786003112793,3.799203395843506,9.631029342926922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.22802734375,0.0,1679.539794921875,1895.4371337890625,0.0,2620.373779296875,0.9364555478096008,1.0,0.0,3.0,1.0,0.0
18086280,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9929936528205872,0.3906193077564239,0.3507580161094665,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8246009349822998,0.223755806684494,0.2129975706338882,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8653126358985901,0.2605350017547607,0.1829594522714615,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8073310256004333,0.2092567533254623,0.1993538439273834,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7037491202354431,0.1369919776916504,0.6228115558624268,285.0367126464844,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.29449462890625,285.0337219238281,1.0,0.3595709502696991,1.0,1.0,0.0,1.0,-1.8830937147140503,1.883090853691101,2.856750597857172e-06,1.4478198289871216,1.0,1.0,0.0,87.20915985107422,63.0,44092.75390625,0.0,580.3817749023438,1.0,281.2433776855469,284.0198059082031,296.0849914550781,298.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,32659.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161969780921936,1.0,0.0,0.0,3.7991786003112793,3.799203395843506,9.631029342926922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.22802734375,0.0,1679.539794921875,1895.4371337890625,0.0,2620.373779296875,0.9364555478096008,1.0,0.0,3.0,1.0,0.0
18086340,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.3952524960041046,0.3359987735748291,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8434630632400513,0.2239046394824981,0.2131285965442657,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.886419951915741,0.2603465616703033,0.1828725934028625,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8260161280632019,0.2092727422714233,0.199350893497467,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7197064757347107,0.1363846212625503,0.6196680068969727,284.8452453613281,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3006591796875,284.85015869140625,1.0,0.3506923615932464,1.0,1.0,0.0,1.0,-1.8589539527893064,1.858951210975647,2.784761136354064e-06,1.4284849166870115,0.846868097782135,0.846868097782135,0.0,81.46092224121094,51.0,44175.30859375,0.0,545.9413452148438,1.0,280.9564514160156,283.8384704589844,296.150146484375,299.07061767578125,293.1499938964844,293.1499938964844,281.25,41051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262351155281067,1.0,0.0,0.0,3.658165216445923,3.658190250396729,8.929351338338165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.009765625,0.0,1580.149658203125,1895.4371337890625,0.0,2713.4267578125,0.9101034998893738,1.0,0.0,3.0,1.0,0.0
18086400,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.3952524960041046,0.3359987735748291,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8434630632400513,0.2239046394824981,0.2131285965442657,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.886419951915741,0.2603465616703033,0.1828725934028625,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8260161280632019,0.2092727422714233,0.199350893497467,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7197064757347107,0.1363846212625503,0.6196680068969727,284.8452453613281,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3006591796875,284.85015869140625,1.0,0.3506923615932464,1.0,1.0,0.0,1.0,-1.8589539527893064,1.858951210975647,2.784761136354064e-06,1.4284849166870115,0.846868097782135,0.846868097782135,0.0,81.46092224121094,51.0,44175.30859375,0.0,545.9413452148438,1.0,280.9564514160156,283.8384704589844,296.150146484375,299.07061767578125,293.1499938964844,293.1499938964844,281.25,41051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262351155281067,1.0,0.0,0.0,3.658165216445923,3.658190250396729,8.929351338338165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.009765625,0.0,1580.149658203125,1895.4371337890625,0.0,2713.4267578125,0.9101034998893738,1.0,0.0,3.0,1.0,0.0
18086460,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.4068639874458313,0.3047932088375091,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8711990118026733,0.2247967720031738,0.2134324461221695,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9176453948020936,0.2610244452953338,0.1829128712415695,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8519984483718872,0.2099937796592712,0.1995063722133636,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7410808205604553,0.1365174949169159,0.6177374124526978,284.9951171875,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.3485107421875,284.9905090332031,1.0,0.3391110002994537,1.0,1.0,0.0,1.0,-1.8224825859069824,1.8224798440933228,2.678777491382789e-06,1.39982807636261,0.952716588973999,0.952716588973999,0.0,74.68214416503906,54.0,42973.44140625,0.0,499.4347839355469,1.0,281.2423095703125,283.9905700683594,296.0820007324219,298.8625793457031,293.1499938964844,293.1499938964844,280.95001220703125,33839.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118290901184082,1.0,0.0,0.0,3.740955829620361,3.740980386734009,9.338098720945708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.64794921875,0.0,1620.168701171875,1895.4371337890625,0.0,2580.047607421875,0.9239949584007264,1.0,0.0,3.0,1.0,0.0
18086520,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.4068639874458313,0.3047932088375091,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8711990118026733,0.2247967720031738,0.2134324461221695,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9176453948020936,0.2610244452953338,0.1829128712415695,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8519984483718872,0.2099937796592712,0.1995063722133636,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7410808205604553,0.1365174949169159,0.6177374124526978,284.9951171875,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.3485107421875,284.9905090332031,1.0,0.3391110002994537,1.0,1.0,0.0,1.0,-1.8224825859069824,1.8224798440933228,2.678777491382789e-06,1.39982807636261,0.952716588973999,0.952716588973999,0.0,74.68214416503906,54.0,42973.44140625,0.0,499.4347839355469,1.0,281.2423095703125,283.9905700683594,296.0820007324219,298.8625793457031,293.1499938964844,293.1499938964844,280.95001220703125,33839.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118290901184082,1.0,0.0,0.0,3.740955829620361,3.740980386734009,9.338098720945708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.64794921875,0.0,1620.168701171875,1895.4371337890625,0.0,2580.047607421875,0.9239949584007264,1.0,0.0,3.0,1.0,0.0
18086580,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.4212852418422699,0.2805497050285339,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8973796963691711,0.2258213758468628,0.2142731100320816,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9481236338615416,0.2616197168827057,0.1832824945449829,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8767637014389038,0.2108636349439621,0.2001949101686477,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7618789672851562,0.1372148394584655,0.6197271943092346,284.8517761230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.4161376953125,284.8628845214844,1.0,0.3314535319805145,1.0,1.0,0.0,1.0,-1.7980279922485352,1.798025369644165,2.6088669073942583e-06,1.3804543018341064,0.8093659281730652,0.8093659281730652,0.0,69.91207885742188,57.0,42684.20703125,0.0,469.0407104492188,1.0,280.95721435546875,283.8807983398437,296.1395568847656,298.9628601074219,293.1499938964844,293.1499938964844,281.25,43395.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168469667434692,1.0,0.0,0.0,3.478353500366211,3.478377342224121,8.07310811978823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.23583984375,0.0,1403.187255859375,1895.4371337890625,0.0,2626.383544921875,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
18086640,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.4212852418422699,0.2805497050285339,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8973796963691711,0.2258213758468628,0.2142731100320816,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9481236338615416,0.2616197168827057,0.1832824945449829,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8767637014389038,0.2108636349439621,0.2001949101686477,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7618789672851562,0.1372148394584655,0.6197271943092346,284.8517761230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5221862792969,297.4161376953125,284.8628845214844,1.0,0.3314535319805145,1.0,1.0,0.0,1.0,-1.7980279922485352,1.798025369644165,2.6088669073942583e-06,1.3804543018341064,0.8093659281730652,0.8093659281730652,0.0,69.91207885742188,57.0,42684.20703125,0.0,469.0407104492188,1.0,280.95721435546875,283.8807983398437,296.1395568847656,298.9628601074219,293.1499938964844,293.1499938964844,281.25,43395.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168469667434692,1.0,0.0,0.0,3.478353500366211,3.478377342224121,8.07310811978823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.23583984375,0.0,1403.187255859375,1895.4371337890625,0.0,2626.383544921875,0.8734021186828613,1.0,0.0,3.0,1.0,0.0
18086700,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.4289847016334533,0.2709992527961731,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9091516733169556,0.2266550064086914,0.2148234099149704,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9605262875556946,0.2622902393341064,0.1835450381040573,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.88788902759552,0.2116013169288635,0.2006654739379882,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7715590596199036,0.1378707736730575,0.6217026710510254,285.0079650878906,284.95001220703125,296.5416564941406,293.14117431640625,296.54052734375,297.4524841308594,285.0209045410156,1.0,0.3287613093852997,1.0,1.0,0.0,1.0,-1.790468692779541,1.790466070175171,2.587521294117323e-06,1.3744972944259644,0.9052366614341736,0.9052366614341736,0.0,68.17940521240234,57.0,42040.03515625,0.0,459.0140380859375,1.0,281.1976318359375,284.044677734375,296.0735778808594,298.7467956542969,293.1499938964844,293.1499938964844,281.25,35525.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063470125198364,1.0,0.0,0.0,3.5172274112701416,3.517250061035156,8.254565386778268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.01123046875,0.0,1386.9871826171875,1895.4371337890625,0.0,2529.594482421875,0.8783326148986816,1.0,0.0,3.0,1.0,0.0
18086760,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.4368742406368255,0.2622028589248657,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9219565987586976,0.2276964336633682,0.215680256485939,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9720622897148132,0.2631877660751343,0.1840776652097702,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8991183042526245,0.2125356942415237,0.2014251053333282,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7815707325935364,0.1387293338775634,0.6249189376831055,285.0160827636719,284.95001220703125,296.5599975585937,293.1447448730469,296.558837890625,297.4893493652344,285.0122375488281,1.0,0.3267715275287628,1.0,1.0,0.0,1.0,-1.7863450050354004,1.7863423824310305,2.575887037892244e-06,1.3712213039398191,0.9343249797821044,0.9343249797821044,0.0,66.70234680175781,77.0,42113.13671875,0.0,451.9607849121094,1.0,281.241455078125,284.0265197753906,296.0895690917969,298.8011474609375,293.1499938964844,293.1499938964844,280.95001220703125,32920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010697960853577,1.0,0.0,0.0,3.617365837097168,3.617388963699341,8.731284992791188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.20703125,0.0,1474.3270263671875,1895.4371337890625,0.0,2481.210205078125,0.8957301378250122,1.0,0.0,3.0,1.0,0.0
18086820,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.4445493519306183,0.261640727519989,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9244113564491272,0.2286818772554397,0.2167030274868011,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.973730742931366,0.2639002203941345,0.1846846044063568,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.901174247264862,0.2134146243333816,0.2023411095142364,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.783928394317627,0.1396283656358719,0.6291238069534302,284.8642883300781,284.95001220703125,296.5803527832031,293.1488037109375,296.5791931152344,297.525146484375,284.8553466796875,1.0,0.3283724188804626,1.0,1.0,0.0,1.0,-1.7937581539154053,1.7937555313110352,2.596204922156176e-06,1.3766368627548218,0.832267165184021,0.832267165184021,0.0,66.77237701416016,77.0,42852.984375,0.0,456.7738037109375,1.0,280.9893798828125,283.8582763671875,296.1745300292969,299.0238952636719,293.1499938964844,293.1499938964844,280.95001220703125,38242.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079453706741333,1.0,0.0,0.0,3.574684858322144,3.5747087001800537,8.526461101610039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.80615234375,0.0,1467.412109375,1895.4371337890625,0.0,2544.285400390625,0.8874138593673706,1.0,0.0,3.0,1.0,0.0
18086880,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.4492881894111633,0.2671470940113067,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9182247519493104,0.229405865073204,0.2174196392297744,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9678583145141602,0.2643601298332214,0.1850368827581405,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8957780003547668,0.2140551209449768,0.2029804289340973,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7797678112983704,0.140290081501007,0.6323060989379883,284.8930358886719,284.95001220703125,296.5966796875,293.152099609375,296.59552001953125,297.5443115234375,284.9041442871094,1.0,0.3314266502857208,1.0,1.0,0.0,1.0,-1.8062342405319207,1.8062316179275515,2.631009692777297e-06,1.3860504627227783,0.8272882699966431,0.8272882699966431,0.0,67.89979553222656,97.0,42817.3203125,0.0,468.05364990234375,1.0,280.9580993652344,283.91619873046875,296.1723937988281,298.9808044433594,293.1499938964844,293.1499938964844,281.25,40508.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096927404403687,1.0,0.0,0.0,3.4503602981567383,3.450383186340332,7.94368816059432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.34375,0.0,1354.085693359375,1895.4371337890625,0.0,2560.3642578125,0.8651232719421387,1.0,0.0,3.0,1.0,0.0
18086940,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9990000128746032,0.4567309021949768,0.2919095456600189,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8927373290061951,0.2317868322134018,0.2196083515882492,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9398537874221802,0.2663250565528869,0.1863294690847396,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8719826936721802,0.2161947786808014,0.204957515001297,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7603304386138916,0.142129898071289,0.6408557891845703,285.08673095703125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.5566101074219,285.0860290527344,1.0,0.343249648809433,1.0,1.0,0.0,1.0,-1.8527729511260984,1.852770209312439,2.763543989203754e-06,1.4213614463806152,1.0,1.0,0.0,73.04389953613281,115.0,43429.71875,0.0,514.3683471679688,1.0,281.24200439453125,284.07244873046875,296.1407165527344,298.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,30632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013531565666199,1.0,0.0,0.0,3.669201612472534,3.669224739074707,8.983311090560164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5029296875,0.0,1514.26123046875,1895.4371337890625,0.0,2483.80322265625,0.9059271216392516,1.0,0.0,3.0,1.0,0.0
18087000,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9990000128746032,0.4567309021949768,0.2919095456600189,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8927373290061951,0.2317868322134018,0.2196083515882492,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9398537874221802,0.2663250565528869,0.1863294690847396,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8719826936721802,0.2161947786808014,0.204957515001297,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7603304386138916,0.142129898071289,0.6408557891845703,285.08673095703125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.5566101074219,285.0860290527344,1.0,0.343249648809433,1.0,1.0,0.0,1.0,-1.8527729511260984,1.852770209312439,2.763543989203754e-06,1.4213614463806152,1.0,1.0,0.0,73.04389953613281,115.0,43429.71875,0.0,514.3683471679688,1.0,281.24200439453125,284.07244873046875,296.1407165527344,298.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,30632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013531565666199,1.0,0.0,0.0,3.669201612472534,3.669224739074707,8.983311090560164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.5029296875,0.0,1514.26123046875,1895.4371337890625,0.0,2483.80322265625,0.9059271216392516,1.0,0.0,3.0,1.0,0.0
