time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.4578386545181274,0.329387366771698,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.860137939453125,0.2338315397500991,0.2219737768173217,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9004817605018616,0.2677303552627563,0.1876864731311798,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8411146402359009,0.218013733625412,0.2071027159690857,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7346823215484619,0.1435170173645019,0.6492087841033936,284.9305114746094,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.522705078125,284.9360046386719,1.0,0.3597796857357025,1.0,1.0,0.0,1.0,-1.9148430824279783,1.91484010219574,2.946481572507764e-06,1.4686075448989868,0.9200085401535034,0.9200085401535034,0.0,81.38829803466797,133.0,45468.42578125,0.0,584.3968505859375,1.0,280.9566345214844,283.88702392578125,296.2375183105469,299.1929626464844,293.1499938964844,293.1499938964844,280.6499938964844,35568.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199545741081238,1.0,0.0,0.0,3.7046732902526855,3.704697847366333,9.157841418527824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.83154296875,0.0,1591.5738525390625,1895.4371337890625,0.0,2655.148681640625,0.9171286225318908,1.0,0.0,3.0,1.0,0.0
18087120,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.4578386545181274,0.329387366771698,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.860137939453125,0.2338315397500991,0.2219737768173217,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9004817605018616,0.2677303552627563,0.1876864731311798,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8411146402359009,0.218013733625412,0.2071027159690857,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7346823215484619,0.1435170173645019,0.6492087841033936,284.9305114746094,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.522705078125,284.9360046386719,1.0,0.3597796857357025,1.0,1.0,0.0,1.0,-1.9148430824279783,1.91484010219574,2.946481572507764e-06,1.4686075448989868,0.9200085401535034,0.9200085401535034,0.0,81.38829803466797,133.0,45468.42578125,0.0,584.3968505859375,1.0,280.9566345214844,283.88702392578125,296.2375183105469,299.1929626464844,293.1499938964844,293.1499938964844,280.6499938964844,35568.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199545741081238,1.0,0.0,0.0,3.7046732902526855,3.704697847366333,9.157841418527824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.83154296875,0.0,1591.5738525390625,1895.4371337890625,0.0,2655.148681640625,0.9171286225318908,1.0,0.0,3.0,1.0,0.0
18087180,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.4535007178783417,0.3758803308010101,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272225260734558,0.2356496751308441,0.2240634858608245,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625892996788025,0.2687985897064209,0.1887090355157852,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.809147834777832,0.2196037471294403,0.2089826017618179,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7063834071159363,0.14442078769207,0.6554259061813354,284.9024963378906,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.45184326171875,284.9137268066406,1.0,0.3795117139816284,1.0,1.0,0.0,1.0,-1.984130263328552,1.984127163887024,3.158504341627122e-06,1.5212607383728027,0.8543844819068909,0.8543844819068909,0.0,92.78256225585938,136.0,47204.46875,0.0,674.6787719726562,1.0,280.65777587890625,283.8351745605469,296.24481201171875,299.3199462890625,293.1499938964844,293.1499938964844,280.95001220703125,39660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837217390537262,1.0,0.0,0.0,3.5434887409210205,3.5435125827789307,8.378290772270702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.2939453125,0.0,1444.4576416015625,1895.4371337890625,0.0,2815.728759765625,0.8855807781219482,1.0,0.0,3.0,1.0,0.0
18087240,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.4535007178783417,0.3758803308010101,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272225260734558,0.2356496751308441,0.2240634858608245,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8625892996788025,0.2687985897064209,0.1887090355157852,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.809147834777832,0.2196037471294403,0.2089826017618179,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7063834071159363,0.14442078769207,0.6554259061813354,284.9024963378906,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.45184326171875,284.9137268066406,1.0,0.3795117139816284,1.0,1.0,0.0,1.0,-1.984130263328552,1.984127163887024,3.158504341627122e-06,1.5212607383728027,0.8543844819068909,0.8543844819068909,0.0,92.78256225585938,136.0,47204.46875,0.0,674.6787719726562,1.0,280.65777587890625,283.8351745605469,296.24481201171875,299.3199462890625,293.1499938964844,293.1499938964844,280.95001220703125,39660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837217390537262,1.0,0.0,0.0,3.5434887409210205,3.5435125827789307,8.378290772270702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.2939453125,0.0,1444.4576416015625,1895.4371337890625,0.0,2815.728759765625,0.8855807781219482,1.0,0.0,3.0,1.0,0.0
18087300,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.4507709443569183,0.3956387639045715,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8153839707374573,0.2368683069944381,0.2252352833747863,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8492147326469421,0.2697382867336273,0.1893439888954162,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7965042591094971,0.2206824570894241,0.2100344449281692,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6948052048683167,0.1449808031320572,0.6584113240242004,285.0695495605469,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.41375732421875,285.08306884765625,1.0,0.3879081010818481,1.0,1.0,0.0,1.0,-2.014885902404785,2.0148825645446777,3.256057198086637e-06,1.545168399810791,0.9761767983436584,0.9761767983436584,0.0,98.08535766601562,136.0,47283.05859375,0.0,717.4963989257812,1.0,280.9003601074219,283.9960021972656,296.1794738769531,299.1491394042969,293.1499938964844,293.1499938964844,280.95001220703125,32811.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334056735038757,1.0,0.0,0.0,3.6370582580566406,3.6370813846588135,8.826606858747255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.30419921875,0.0,1495.0426025390625,1895.4371337890625,0.0,2780.171630859375,0.9024815559387208,1.0,0.0,3.0,1.0,0.0
18087360,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9923473000526428,0.4487023949623108,0.4048584699630737,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8025531768798828,0.2382503896951675,0.2267022132873535,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8359982967376709,0.2708836793899536,0.1902540475130081,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7835019826889038,0.221912533044815,0.2113624215126037,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.6829020380973816,0.1456412523984909,0.6622348427772522,285.10064697265625,284.95001220703125,296.74334716796875,293.1840209960937,296.7423400878906,297.3830261230469,285.099609375,1.0,0.395270437002182,1.0,1.0,0.0,1.0,-2.0340561866760254,2.034053087234497,3.3183985124196624e-06,1.560538649559021,1.0,1.0,0.0,103.91950225830078,124.0,47844.69921875,0.0,753.9096069335938,1.0,280.9422607421875,283.9954528808594,296.1931457519531,299.2412109375,293.1499938964844,293.1499938964844,280.6499938964844,31653.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344160318374634,1.0,0.0,0.0,3.747670888900757,3.747694969177246,9.371652254230868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.31005859375,0.0,1611.1766357421875,1895.4371337890625,0.0,2789.591796875,0.9239616394042968,1.0,0.0,3.0,1.0,0.0
18087420,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9768481850624084,0.4485621750354767,0.4038552343845367,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7909084558486938,0.2403551340103149,0.2291140556335449,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8240604400634766,0.272255003452301,0.1915832608938217,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7721160054206848,0.2237472087144851,0.2135106176137924,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6722873449325562,0.1466294527053833,0.668198823928833,284.9013061523437,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3559875488281,284.9037780761719,1.0,0.4017408788204193,1.0,1.0,0.0,1.0,-2.0480635166168213,2.048060178756714,3.363851192261791e-06,1.5714390277862549,0.9105014204978944,0.9105014204978944,0.0,110.09025573730467,112.0,49041.26953125,0.0,786.95654296875,1.0,280.65643310546875,283.7794189453125,296.25445556640625,299.4554748535156,293.1499938964844,293.1499938964844,280.3500061035156,36755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512592911720276,1.0,0.0,0.0,3.7507708072662354,3.750795841217041,9.387162549501228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6328125,0.0,1654.0093994140625,1895.4371337890625,0.0,2947.06689453125,0.927898645401001,1.0,0.0,3.0,1.0,0.0
18087480,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9768481850624084,0.4485621750354767,0.4038552343845367,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7909084558486938,0.2403551340103149,0.2291140556335449,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8240604400634766,0.272255003452301,0.1915832608938217,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7721160054206848,0.2237472087144851,0.2135106176137924,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6722873449325562,0.1466294527053833,0.668198823928833,284.9013061523437,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.3559875488281,284.9037780761719,1.0,0.4017408788204193,1.0,1.0,0.0,1.0,-2.0480635166168213,2.048060178756714,3.363851192261791e-06,1.5714390277862549,0.9105014204978944,0.9105014204978944,0.0,110.09025573730467,112.0,49041.26953125,0.0,786.95654296875,1.0,280.65643310546875,283.7794189453125,296.25445556640625,299.4554748535156,293.1499938964844,293.1499938964844,280.3500061035156,36755.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512592911720276,1.0,0.0,0.0,3.7507708072662354,3.750795841217041,9.387162549501228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6328125,0.0,1654.0093994140625,1895.4371337890625,0.0,2947.06689453125,0.927898645401001,1.0,0.0,3.0,1.0,0.0
18087540,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9797294735908508,0.4510127604007721,0.4055043458938598,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7945145964622498,0.2422859519720077,0.2308600842952728,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8264389634132385,0.2733286917209625,0.1922761350870132,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7754195928573608,0.2253998667001724,0.215002954006195,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6750929355621338,0.1476421058177948,0.6723178625106812,284.87518310546875,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3504638671875,284.8846435546875,1.0,0.4026220738887787,1.0,1.0,0.0,1.0,-2.05971097946167,2.0597076416015625,3.402036099942052e-06,1.5805892944335938,0.822095513343811,0.822095513343811,0.0,109.75364685058594,100.0,49393.62109375,0.0,795.8871459960938,1.0,280.35791015625,283.7557678222656,296.23419189453125,299.468017578125,293.1499938964844,293.1499938964844,280.6499938964844,42224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609647750854492,1.0,0.0,0.0,3.468767642974853,3.468791246414185,8.02867248239636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.90380859375,0.0,1384.98974609375,1895.4371337890625,0.0,3038.0537109375,0.871560275554657,1.0,0.0,3.0,1.0,0.0
18087600,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9797294735908508,0.4510127604007721,0.4055043458938598,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7945145964622498,0.2422859519720077,0.2308600842952728,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8264389634132385,0.2733286917209625,0.1922761350870132,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7754195928573608,0.2253998667001724,0.215002954006195,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6750929355621338,0.1476421058177948,0.6723178625106812,284.87518310546875,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.3504638671875,284.8846435546875,1.0,0.4026220738887787,1.0,1.0,0.0,1.0,-2.05971097946167,2.0597076416015625,3.402036099942052e-06,1.5805892944335938,0.822095513343811,0.822095513343811,0.0,109.75364685058594,100.0,49393.62109375,0.0,795.8871459960938,1.0,280.35791015625,283.7557678222656,296.23419189453125,299.468017578125,293.1499938964844,293.1499938964844,280.6499938964844,42224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609647750854492,1.0,0.0,0.0,3.468767642974853,3.468791246414185,8.02867248239636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.90380859375,0.0,1384.98974609375,1895.4371337890625,0.0,3038.0537109375,0.871560275554657,1.0,0.0,3.0,1.0,0.0
18087660,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9878596067428588,0.4537398219108581,0.4073883891105652,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8025373220443726,0.2438391000032425,0.2320231348276138,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8334576487541199,0.274509996175766,0.1928414851427078,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7830844521522522,0.2267604321241378,0.2159987241029739,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6819972395896912,0.1485770493745803,0.6752961874008179,285.0311584472656,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.3575744628906,285.0372619628906,1.0,0.4015765488147735,1.0,1.0,0.0,1.0,-2.068817377090454,2.0688140392303467,3.4319652968406444e-06,1.5876861810684204,0.9272778034210204,0.9272778034210204,0.0,107.3023452758789,100.0,49093.75390625,0.0,795.2188110351562,1.0,280.6081848144531,283.9067687988281,296.1661682128906,299.26641845703125,293.1499938964844,293.1499938964844,280.6499938964844,33876.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525933027267456,1.0,0.0,0.0,3.551841735839844,3.5518643856048584,8.417837307206355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9970703125,0.0,1411.2166748046875,1895.4371337890625,0.0,2959.56591796875,0.8840860724449158,1.0,0.0,3.0,1.0,0.0
18087720,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9966257214546204,0.4560571908950805,0.4093295335769653,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.811806321144104,0.2452069073915481,0.2331468760967254,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.842045783996582,0.2756000459194183,0.1934789419174194,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7922279834747314,0.2279675453901291,0.216974064707756,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6902986168861389,0.1494553834199905,0.6784059405326843,285.03082275390625,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3646240234375,285.0287170410156,1.0,0.4002753496170044,1.0,1.0,0.0,1.0,-2.0781683921813965,2.07816481590271,3.462895392658538e-06,1.5950051546096802,0.9521881341934204,0.9521881341934204,0.0,104.46369171142578,88.0,49422.7109375,0.0,793.375244140625,1.0,280.6416931152344,283.8894958496094,296.182861328125,299.332275390625,293.1499938964844,293.1499938964844,280.3500061035156,32357.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85064297914505,1.0,0.0,0.0,3.6395609378814697,3.6395840644836426,8.838758844831318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.6259765625,0.0,1494.4068603515625,1895.4371337890625,0.0,2941.293212890625,0.9002614617347717,1.0,0.0,3.0,1.0,0.0
18087780,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.4621284902095794,0.3930828869342804,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8285271525382996,0.2477728426456451,0.2355098873376846,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8587082624435425,0.2772918939590454,0.1946661621332168,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8097162246704102,0.2301930785179138,0.2190115600824356,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7064250111579895,0.1511898934841156,0.6855363249778748,284.88824462890625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3819274902344,284.893798828125,1.0,0.3949111998081207,1.0,1.0,0.0,1.0,-2.0741708278656006,2.074167490005493,3.45040484717174e-06,1.5923577547073364,0.8383151888847351,0.8383151888847351,0.0,99.0821533203125,76.0,49882.29296875,0.0,770.7808837890625,1.0,280.3576354980469,283.7485046386719,296.2499389648437,299.5083312988281,293.1499938964844,293.1499938964844,280.6499938964844,39816.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612289428710938,1.0,0.0,0.0,3.5106735229492188,3.5106968879699707,8.223830718634417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.7802734375,0.0,1411.0777587890625,1895.4371337890625,0.0,3040.53125,0.8774747848510742,1.0,0.0,3.0,1.0,0.0
18087840,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.4621284902095794,0.3930828869342804,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8285271525382996,0.2477728426456451,0.2355098873376846,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8587082624435425,0.2772918939590454,0.1946661621332168,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8097162246704102,0.2301930785179138,0.2190115600824356,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7064250111579895,0.1511898934841156,0.6855363249778748,284.88824462890625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890075683594,297.3819274902344,284.893798828125,1.0,0.3949111998081207,1.0,1.0,0.0,1.0,-2.0741708278656006,2.074167490005493,3.45040484717174e-06,1.5923577547073364,0.8383151888847351,0.8383151888847351,0.0,99.0821533203125,76.0,49882.29296875,0.0,770.7808837890625,1.0,280.3576354980469,283.7485046386719,296.2499389648437,299.5083312988281,293.1499938964844,293.1499938964844,280.6499938964844,39816.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612289428710938,1.0,0.0,0.0,3.5106735229492188,3.5106968879699707,8.223830718634417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.7802734375,0.0,1411.0777587890625,1895.4371337890625,0.0,3040.53125,0.8774747848510742,1.0,0.0,3.0,1.0,0.0
18087900,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.4677664637565613,0.3805171847343445,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8382194638252258,0.2492471039295196,0.2366445511579513,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8687982559204102,0.2783558964729309,0.1951941400766372,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8193519711494446,0.2314754426479339,0.2199777066707611,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.715518057346344,0.1522193998098373,0.6890982985496521,285.02252197265625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.4071655273437,285.0304870605469,1.0,0.3911298215389251,1.0,1.0,0.0,1.0,-2.06630277633667,2.0662994384765625,3.42465796165925e-06,1.5863524675369265,0.928039252758026,0.928039252758026,0.0,95.99552154541016,76.0,49201.44921875,0.0,753.2242431640625,1.0,280.59881591796875,283.8927917480469,296.1895446777344,299.30010986328125,293.1499938964844,293.1499938964844,280.6499938964844,34170.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542534708976746,1.0,0.0,0.0,3.561863422393799,3.5618863105773926,8.465406722280022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.72216796875,0.0,1423.9461669921875,1895.4371337890625,0.0,2975.12451171875,0.8865877985954285,1.0,0.0,3.0,1.0,0.0
18087960,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4748469889163971,0.365494430065155,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8505779504776001,0.2508803009986877,0.2380067259073257,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8818321228027344,0.2795970439910888,0.1959270685911178,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8310704231262207,0.2329036742448806,0.2211513668298721,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7261327505111694,0.1534174680709839,0.693545937538147,285.0122985839844,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.4407958984375,285.007568359375,1.0,0.3868123590946197,1.0,1.0,0.0,1.0,-2.0575292110443115,2.057525873184204,3.396029114810517e-06,1.5796291828155518,0.94619882106781,0.94619882106781,0.0,92.4449234008789,79.0,49228.01953125,0.0,733.3275146484375,1.0,280.6421813964844,283.8658142089844,296.2005615234375,299.3533630371094,293.1499938964844,293.1499938964844,280.3500061035156,32681.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513582348823547,1.0,0.0,0.0,3.654226064682007,3.654249429702759,8.91013087311876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.54296875,0.0,1513.0140380859375,1895.4371337890625,0.0,2947.993896484375,0.9036157131195068,1.0,0.0,3.0,1.0,0.0
18088020,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.4892021119594574,0.3451992571353912,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8698170781135559,0.2536724209785461,0.2405874282121658,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9012253880500792,0.2813716232776642,0.1971691995859146,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8488335013389587,0.2353042662143707,0.2233615517616272,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7422037720680237,0.1556769609451294,0.7030208110809326,284.88629150390625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5095520019531,284.8939514160156,1.0,0.3825325965881347,1.0,1.0,0.0,1.0,-2.0517680644989014,2.051764488220215,3.3772400911402656e-06,1.5751745700836182,0.8303873538970947,0.8303873538970947,0.0,88.01931762695312,82.0,49465.83203125,0.0,713.0366821289062,1.0,280.35772705078125,283.753173828125,296.2571716308594,299.4880065917969,293.1499938964844,293.1499938964844,280.6499938964844,40564.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593288064002991,1.0,0.0,0.0,3.476374864578247,3.47639799118042,8.063925633905455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8037109375,0.0,1380.969970703125,1895.4371337890625,0.0,3022.7099609375,0.8708966970443726,1.0,0.0,3.0,1.0,0.0
18088080,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.4892021119594574,0.3451992571353912,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8698170781135559,0.2536724209785461,0.2405874282121658,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9012253880500792,0.2813716232776642,0.1971691995859146,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8488335013389587,0.2353042662143707,0.2233615517616272,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7422037720680237,0.1556769609451294,0.7030208110809326,284.88629150390625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5095520019531,284.8939514160156,1.0,0.3825325965881347,1.0,1.0,0.0,1.0,-2.0517680644989014,2.051764488220215,3.3772400911402656e-06,1.5751745700836182,0.8303873538970947,0.8303873538970947,0.0,88.01931762695312,82.0,49465.83203125,0.0,713.0366821289062,1.0,280.35772705078125,283.753173828125,296.2571716308594,299.4880065917969,293.1499938964844,293.1499938964844,280.6499938964844,40564.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593288064002991,1.0,0.0,0.0,3.476374864578247,3.47639799118042,8.063925633905455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.8037109375,0.0,1380.969970703125,1895.4371337890625,0.0,3022.7099609375,0.8708966970443726,1.0,0.0,3.0,1.0,0.0
18088140,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.5042226910591125,0.3310808539390564,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8858851194381714,0.2571416199207306,0.24354088306427,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9176455736160278,0.2839299738407135,0.1986887603998184,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8636726140975952,0.2383110225200653,0.2258987128734588,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.755997896194458,0.1584773957729339,0.7142761945724487,285.0272521972656,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.5775146484375,285.0240783691406,1.0,0.3809591829776764,1.0,1.0,0.0,1.0,-2.0567400455474854,2.056736707687378,3.393670112927793e-06,1.57915997505188,0.9531335830688475,0.9531335830688475,0.0,85.32542419433594,85.0,49258.1640625,0.0,707.7335815429688,1.0,280.64178466796875,283.8781433105469,296.21826171875,299.3605041503906,293.1499938964844,293.1499938964844,280.3500061035156,32238.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488744497299194,1.0,0.0,0.0,3.641060113906861,3.641083240509033,8.846041623655765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9013671875,0.0,1495.17333984375,1895.4371337890625,0.0,2924.7294921875,0.9004867672920227,1.0,0.0,3.0,1.0,0.0
18088200,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.5042226910591125,0.3310808539390564,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8858851194381714,0.2571416199207306,0.24354088306427,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9176455736160278,0.2839299738407135,0.1986887603998184,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8636726140975952,0.2383110225200653,0.2258987128734588,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.755997896194458,0.1584773957729339,0.7142761945724487,285.0272521972656,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.5775146484375,285.0240783691406,1.0,0.3809591829776764,1.0,1.0,0.0,1.0,-2.0567400455474854,2.056736707687378,3.393670112927793e-06,1.57915997505188,0.9531335830688475,0.9531335830688475,0.0,85.32542419433594,85.0,49258.1640625,0.0,707.7335815429688,1.0,280.64178466796875,283.8781433105469,296.21826171875,299.3605041503906,293.1499938964844,293.1499938964844,280.3500061035156,32238.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488744497299194,1.0,0.0,0.0,3.641060113906861,3.641083240509033,8.846041623655765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.9013671875,0.0,1495.17333984375,1895.4371337890625,0.0,2924.7294921875,0.9004867672920227,1.0,0.0,3.0,1.0,0.0
18088260,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5175495743751526,0.322399765253067,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.897756040096283,0.260238915681839,0.2465371638536453,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.929839551448822,0.2859145700931549,0.2001700699329376,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8746998310089111,0.240951806306839,0.2284623086452484,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7668203115463257,0.1611009538173675,0.7261651158332825,284.8964233398437,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6316833496094,284.9035949707031,1.0,0.3815204501152038,1.0,1.0,0.0,1.0,-2.069046258926392,2.069042921066284,3.4344056984991767e-06,1.58894944190979,0.8460467457771301,0.8460467457771301,0.0,83.97882843017578,103.0,49998.265625,0.0,713.2301025390625,1.0,280.3575744628906,283.7479553222656,296.2884826660156,299.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,39357.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590924739837646,1.0,0.0,0.0,3.519331216812134,3.5193545818328857,8.264442499239522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.57470703125,0.0,1416.81396484375,1895.4371337890625,0.0,3020.493896484375,0.8791383504867554,1.0,0.0,3.0,1.0,0.0
18088320,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5175495743751526,0.322399765253067,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.897756040096283,0.260238915681839,0.2465371638536453,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.929839551448822,0.2859145700931549,0.2001700699329376,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8746998310089111,0.240951806306839,0.2284623086452484,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7668203115463257,0.1611009538173675,0.7261651158332825,284.8964233398437,284.95001220703125,297.0366516113281,293.2593688964844,297.0356750488281,297.6316833496094,284.9035949707031,1.0,0.3815204501152038,1.0,1.0,0.0,1.0,-2.069046258926392,2.069042921066284,3.4344056984991767e-06,1.58894944190979,0.8460467457771301,0.8460467457771301,0.0,83.97882843017578,103.0,49998.265625,0.0,713.2301025390625,1.0,280.3575744628906,283.7479553222656,296.2884826660156,299.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,39357.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590924739837646,1.0,0.0,0.0,3.519331216812134,3.5193545818328857,8.264442499239522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.57470703125,0.0,1416.81396484375,1895.4371337890625,0.0,3020.493896484375,0.8791383504867554,1.0,0.0,3.0,1.0,0.0
18088380,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.529298722743988,0.3319522738456726,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8929831981658936,0.2640038132667541,0.2499335557222366,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9225077033042908,0.2886855006217956,0.2019537836313247,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8698529601097107,0.2441905587911605,0.2313834130764007,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7639524936676025,0.1641042530536651,0.7393161654472351,285.0639953613281,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6668701171875,285.0627136230469,1.0,0.3895778357982635,1.0,1.0,0.0,1.0,-2.106017589569092,2.1060140132904053,3.557355285010999e-06,1.617715835571289,1.0,1.0,0.0,86.82826232910156,121.0,50381.02734375,0.0,754.7909545898438,1.0,280.6424865722656,283.8917541503906,296.2542724609375,299.4521179199219,293.1499938964844,293.1499938964844,280.3500061035156,31320.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516887426376343,1.0,0.0,0.0,3.708247184753418,3.708271026611328,9.175519153359346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.77197265625,0.0,1563.3726806640625,1895.4371337890625,0.0,2951.09033203125,0.9150431156158448,1.0,0.0,3.0,1.0,0.0
18088440,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.529298722743988,0.3319522738456726,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8929831981658936,0.2640038132667541,0.2499335557222366,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9225077033042908,0.2886855006217956,0.2019537836313247,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8698529601097107,0.2441905587911605,0.2313834130764007,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7639524936676025,0.1641042530536651,0.7393161654472351,285.0639953613281,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.6668701171875,285.0627136230469,1.0,0.3895778357982635,1.0,1.0,0.0,1.0,-2.106017589569092,2.1060140132904053,3.557355285010999e-06,1.617715835571289,1.0,1.0,0.0,86.82826232910156,121.0,50381.02734375,0.0,754.7909545898438,1.0,280.6424865722656,283.8917541503906,296.2542724609375,299.4521179199219,293.1499938964844,293.1499938964844,280.3500061035156,31320.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516887426376343,1.0,0.0,0.0,3.708247184753418,3.708271026611328,9.175519153359346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.77197265625,0.0,1563.3726806640625,1895.4371337890625,0.0,2951.09033203125,0.9150431156158448,1.0,0.0,3.0,1.0,0.0
18088500,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.5330954790115356,0.3425838053226471,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8856551051139832,0.2657808065414428,0.2518112063407898,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.913192093372345,0.289903849363327,0.2029824703931808,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8627688884735107,0.2457083314657211,0.2330105155706405,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.75844806432724,0.1655095368623733,0.7464509010314941,284.92657470703125,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.6684875488281,284.9151611328125,1.0,0.3957878947257995,1.0,1.0,0.0,1.0,-2.132793664932251,2.1327900886535645,3.6480325888987855e-06,1.638654112815857,0.9269102811813354,0.9269102811813354,0.0,89.69264221191406,121.0,51846.32421875,0.0,788.6376953125,1.0,280.39569091796875,283.7173156738281,296.331298828125,299.71978759765625,293.1499938964844,293.1499938964844,280.3500061035156,33974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611004948616028,1.0,0.0,0.0,3.7457001209259033,3.745724678039551,9.361797879137156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.67138671875,0.0,1626.7127685546875,1895.4371337890625,0.0,3039.326416015625,0.9237934350967408,1.0,0.0,3.0,1.0,0.0
18088560,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.5353015661239624,0.3570809960365295,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.875223696231842,0.2673803567886352,0.2534869015216827,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9009969830513,0.2908923029899597,0.203805387020111,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8528426885604858,0.2470543831586837,0.2344478219747543,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7503818869590759,0.1667272299528122,0.7527958750724792,284.9241943359375,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.6579284667969,284.92999267578125,1.0,0.4031429290771484,1.0,1.0,0.0,1.0,-2.162548303604126,2.1625447273254395,3.7502520626730976e-06,1.6619272232055664,0.91340434551239,0.91340434551239,0.0,93.53343963623048,124.0,52325.85546875,0.0,829.5963134765625,1.0,280.35675048828125,283.7254943847656,296.3352355957031,299.7153625488281,293.1499938964844,293.1499938964844,280.04998779296875,36319.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866851270198822,1.0,0.0,0.0,3.708400011062622,3.7084245681762695,9.176274602396006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3134765625,0.0,1601.5462646484375,1895.4371337890625,0.0,3093.2724609375,0.918639063835144,1.0,0.0,3.0,1.0,0.0
18088620,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5376848578453064,0.3800530433654785,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8607392907142639,0.2705518007278442,0.2566606998443603,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8841376900672913,0.2928451299667358,0.2052962034940719,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8390870690345764,0.2497012913227081,0.2371354550123214,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7391767501831055,0.1689578145742416,0.763946533203125,284.9058837890625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.60711669921875,284.9136657714844,1.0,0.4148072302341461,1.0,1.0,0.0,1.0,-2.212376594543457,2.2123725414276123,3.925294549844693e-06,1.701172113418579,0.8527752757072449,0.8527752757072449,0.0,99.99114990234376,127.0,53693.4921875,0.0,900.6297607421875,1.0,280.0578308105469,283.6803283691406,296.3406677246094,299.8222961425781,293.1499938964844,293.1499938964844,280.3500061035156,39658.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798205256462097,1.0,0.0,0.0,3.53868055343628,3.5387041568756104,8.355568184015283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.63818359375,0.0,1439.3507080078125,1895.4371337890625,0.0,3214.8984375,0.8846219778060913,1.0,0.0,3.0,1.0,0.0
18088680,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5376848578453064,0.3800530433654785,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8607392907142639,0.2705518007278442,0.2566606998443603,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8841376900672913,0.2928451299667358,0.2052962034940719,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8390870690345764,0.2497012913227081,0.2371354550123214,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7391767501831055,0.1689578145742416,0.763946533203125,284.9058837890625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.60711669921875,284.9136657714844,1.0,0.4148072302341461,1.0,1.0,0.0,1.0,-2.212376594543457,2.2123725414276123,3.925294549844693e-06,1.701172113418579,0.8527752757072449,0.8527752757072449,0.0,99.99114990234376,127.0,53693.4921875,0.0,900.6297607421875,1.0,280.0578308105469,283.6803283691406,296.3406677246094,299.8222961425781,293.1499938964844,293.1499938964844,280.3500061035156,39658.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798205256462097,1.0,0.0,0.0,3.53868055343628,3.5387041568756104,8.355568184015283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.63818359375,0.0,1439.3507080078125,1895.4371337890625,0.0,3214.8984375,0.8846219778060913,1.0,0.0,3.0,1.0,0.0
18088740,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.5414028763771057,0.3977256119251251,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8520539999008179,0.2745696604251861,0.2603890001773834,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8734666109085083,0.2958272099494934,0.2072988003492355,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.830712616443634,0.2531246244907379,0.2403205782175064,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7324337363243103,0.1716598272323608,0.7761529088020325,285.07110595703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.57635498046875,285.0699768066406,1.0,0.4252811670303345,1.0,1.0,0.0,1.0,-2.2589762210845947,2.25897216796875,4.092655217391439e-06,1.7377502918243408,1.0,1.0,0.0,105.44181823730467,130.0,54285.58984375,0.0,967.5037231445312,1.0,280.3427124023437,283.81854248046875,296.30078125,299.7406616210937,293.1499938964844,293.1499938964844,280.04998779296875,31491.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751575350761414,1.0,0.0,0.0,3.7348811626434326,3.734905242919922,9.3077960627852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3671875,0.0,1595.1522216796875,1895.4371337890625,0.0,3171.18408203125,0.9211591482162476,1.0,0.0,3.0,1.0,0.0
18088800,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.5414028763771057,0.3977256119251251,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8520539999008179,0.2745696604251861,0.2603890001773834,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8734666109085083,0.2958272099494934,0.2072988003492355,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.830712616443634,0.2531246244907379,0.2403205782175064,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7324337363243103,0.1716598272323608,0.7761529088020325,285.07110595703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.57635498046875,285.0699768066406,1.0,0.4252811670303345,1.0,1.0,0.0,1.0,-2.2589762210845947,2.25897216796875,4.092655217391439e-06,1.7377502918243408,1.0,1.0,0.0,105.44181823730467,130.0,54285.58984375,0.0,967.5037231445312,1.0,280.3427124023437,283.81854248046875,296.30078125,299.7406616210937,293.1499938964844,293.1499938964844,280.04998779296875,31491.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751575350761414,1.0,0.0,0.0,3.7348811626434326,3.734905242919922,9.3077960627852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.3671875,0.0,1595.1522216796875,1895.4371337890625,0.0,3171.18408203125,0.9211591482162476,1.0,0.0,3.0,1.0,0.0
18088860,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.5432683825492859,0.4074811637401581,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8479905128479004,0.2768952846527099,0.2628461122512817,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8682316541671753,0.2973851859569549,0.2086190730333328,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.826720118522644,0.2550888955593109,0.2424261718988418,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7293077111244202,0.1732485145330429,0.7842294573783875,284.91119384765625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5547790527344,284.9087829589844,1.0,0.4315045475959778,1.0,1.0,0.0,1.0,-2.287465333938598,2.287461042404175,4.196877853246406e-06,1.7601535320281982,0.9191617965698242,0.9191617965698242,0.0,108.63007354736328,130.0,55809.2265625,0.0,1009.0822143554688,1.0,280.076904296875,283.631103515625,296.3746032714844,300.00445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35320.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868093490600586,1.0,0.0,0.0,3.756726503372192,3.756751298904419,9.416996817890322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.4833984375,0.0,1649.946533203125,1895.4371337890625,0.0,3280.3564453125,0.927391767501831,1.0,0.0,3.0,1.0,0.0
