time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5441146492958069,0.4130186140537262,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8455725312232971,0.2781008183956146,0.264049082994461,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8651177883148193,0.2981305420398712,0.2091901451349258,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8243300914764404,0.2560943067073822,0.2434423863887787,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.727413535118103,0.1740643978118896,0.7882106304168701,284.92303466796875,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5414733886719,284.926513671875,1.0,0.4348289966583252,1.0,1.0,0.0,1.0,-2.302252531051636,2.302248239517212,4.2515275708865374e-06,1.771784782409668,0.918188214302063,0.918188214302063,0.0,110.42823028564452,133.0,56066.7890625,0.0,1031.5992431640625,1.0,280.0571594238281,283.64337158203125,296.3677062988281,299.98809814453125,293.1499938964844,293.1499938964844,279.75,36295.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900766372680664,1.0,0.0,0.0,3.734703302383423,3.7347280979156494,9.306909305450972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5205078125,0.0,1631.72119140625,1895.4371337890625,0.0,3310.92431640625,0.9244835376739502,1.0,0.0,3.0,1.0,0.0
18088980,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5463179349899292,0.4272230863571167,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8398191332817078,0.2814404666423797,0.2673071324825287,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8575421571731567,0.3001869022846222,0.2106990069150924,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8185093998908997,0.2588635683059692,0.2461718171834945,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7228166460990906,0.1762882769107818,0.7988113164901733,284.9039611816406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.50811767578125,284.9100036621094,1.0,0.443514347076416,1.0,1.0,0.0,1.0,-2.3410565853118896,2.341052293777466,4.3966920202365145e-06,1.8022948503494265,0.8536486625671387,0.8536486625671387,0.0,115.16627502441406,136.0,57166.4453125,0.0,1092.02490234375,1.0,279.7578125,283.6009521484375,296.3653259277344,300.0673217773437,293.1499938964844,293.1499938964844,280.04998779296875,39725.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900925636291504,1.0,0.0,0.0,3.5526490211486816,3.552672863006592,8.421664006164065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.72412109375,0.0,1454.668212890625,1895.4371337890625,0.0,3412.211181640625,0.8877121806144714,1.0,0.0,3.0,1.0,0.0
18089040,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5463179349899292,0.4272230863571167,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8398191332817078,0.2814404666423797,0.2673071324825287,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8575421571731567,0.3001869022846222,0.2106990069150924,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8185093998908997,0.2588635683059692,0.2461718171834945,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7228166460990906,0.1762882769107818,0.7988113164901733,284.9039611816406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.50811767578125,284.9100036621094,1.0,0.443514347076416,1.0,1.0,0.0,1.0,-2.3410565853118896,2.341052293777466,4.3966920202365145e-06,1.8022948503494265,0.8536486625671387,0.8536486625671387,0.0,115.16627502441406,136.0,57166.4453125,0.0,1092.02490234375,1.0,279.7578125,283.6009521484375,296.3653259277344,300.0673217773437,293.1499938964844,293.1499938964844,280.04998779296875,39725.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900925636291504,1.0,0.0,0.0,3.5526490211486816,3.552672863006592,8.421664006164065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.72412109375,0.0,1454.668212890625,1895.4371337890625,0.0,3412.211181640625,0.8877121806144714,1.0,0.0,3.0,1.0,0.0
18089100,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.5482027530670166,0.4332061111927032,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8379299640655518,0.2834758758544922,0.2691156268119812,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8548671007156372,0.3016587197780609,0.21161650121212,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8165104985237122,0.2605816423892975,0.2476953268051147,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7213028073310852,0.1776337623596191,0.8045861124992371,285.0474548339844,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.5006103515625,285.0555114746094,1.0,0.4476293623447418,1.0,1.0,0.0,1.0,-2.3602850437164307,2.360280513763428,4.4695166252495255e-06,1.8173811435699463,0.956385612487793,0.956385612487793,0.0,117.29434967041016,136.0,56980.01171875,0.0,1121.765625,1.0,280.0003356933594,283.7454833984375,296.3121032714844,299.8843688964844,293.1499938964844,293.1499938964844,280.04998779296875,33537.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957265615463257,1.0,0.0,0.0,3.627896070480346,3.627919435501098,8.782192253420362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8212890625,0.0,1490.400634765625,1895.4371337890625,0.0,3363.7177734375,0.9008248448371888,1.0,0.0,3.0,1.0,0.0
18089160,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.5504371523857117,0.4381963610649109,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8369362354278564,0.2856723964214325,0.2711873352527618,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8531895875930786,0.3033075034618377,0.2127648890018463,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.81538325548172,0.2624516189098358,0.2494624555110931,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7205715179443359,0.1791111081838607,0.8112311959266663,285.05517578125,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4972839355469,285.0537414550781,1.0,0.4516696333885193,1.0,1.0,0.0,1.0,-2.380253553390503,2.3802490234375,4.545807314570993e-06,1.8330472707748413,0.9973626136779784,0.9973626136779784,0.0,119.2146224975586,139.0,57604.4296875,0.0,1151.9422607421875,1.0,280.0427551269531,283.732177734375,296.3299255371094,299.9780578613281,293.1499938964844,293.1499938964844,279.75,31815.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89527428150177,1.0,0.0,0.0,3.734072685241699,3.734096765518189,9.303767569690536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8134765625,0.0,1596.69677734375,1895.4371337890625,0.0,3359.4951171875,0.9212329387664796,1.0,0.0,3.0,1.0,0.0
18089220,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5534096956253052,0.448239117860794,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8346574306488037,0.2894097864627838,0.2749941349029541,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8494666218757629,0.3057498633861542,0.2147152721881866,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8128196597099304,0.2655811011791229,0.2526875138282776,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7188988924026489,0.1816723048686981,0.8237447738647461,284.9179382324219,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4784545898437,284.9222717285156,1.0,0.4594478011131286,1.0,1.0,0.0,1.0,-2.418145179748535,2.418140411376953,4.692906259151641e-06,1.863031029701233,0.905415952205658,0.905415952205658,0.0,123.0785140991211,142.0,59217.203125,0.0,1211.3707275390625,1.0,279.7564697265625,283.5714416503906,296.3943786621094,300.213623046875,293.1499938964844,293.1499938964844,279.45001220703125,36949.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082398414611816,1.0,0.0,0.0,3.7072737216949454,3.707298517227173,9.17070281047927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.2490234375,0.0,1605.04541015625,1895.4371337890625,0.0,3480.26123046875,0.9188920855522156,1.0,0.0,3.0,1.0,0.0
18089280,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.5534096956253052,0.448239117860794,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8346574306488037,0.2894097864627838,0.2749941349029541,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8494666218757629,0.3057498633861542,0.2147152721881866,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8128196597099304,0.2655811011791229,0.2526875138282776,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7188988924026489,0.1816723048686981,0.8237447738647461,284.9179382324219,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4784545898437,284.9222717285156,1.0,0.4594478011131286,1.0,1.0,0.0,1.0,-2.418145179748535,2.418140411376953,4.692906259151641e-06,1.863031029701233,0.905415952205658,0.905415952205658,0.0,123.0785140991211,142.0,59217.203125,0.0,1211.3707275390625,1.0,279.7564697265625,283.5714416503906,296.3943786621094,300.213623046875,293.1499938964844,293.1499938964844,279.45001220703125,36949.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082398414611816,1.0,0.0,0.0,3.7072737216949454,3.707298517227173,9.17070281047927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.2490234375,0.0,1605.04541015625,1895.4371337890625,0.0,3480.26123046875,0.9188920855522156,1.0,0.0,3.0,1.0,0.0
18089340,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.555903434753418,0.4581678211688995,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8322210907936096,0.2930262982845306,0.2784613966941833,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8455668687820435,0.3080306351184845,0.2163404822349548,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.810034990310669,0.2685765922069549,0.2555797696113586,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7170144319534302,0.1841171085834503,0.835100531578064,284.9111633300781,284.95001220703125,297.3666687011719,293.3616943359375,297.3658447265625,297.45867919921875,284.91571044921875,1.0,0.4668022096157074,1.0,1.0,0.0,1.0,-2.453310489654541,2.45330548286438,4.8319261622964405e-06,1.8910292387008667,0.8508684039115906,0.8508684039115906,0.0,126.90989685058594,130.0,60235.03515625,0.0,1269.0677490234375,1.0,279.4580078125,283.537353515625,296.393310546875,300.2872009277344,293.1499938964844,293.1499938964844,279.75,39475.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172313213348388,1.0,0.0,0.0,3.527951002120972,3.527974367141724,8.304976404360787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.326171875,0.0,1426.706787109375,1895.4371337890625,0.0,3563.58544921875,0.8821494579315186,1.0,0.0,3.0,1.0,0.0
18089400,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.555903434753418,0.4581678211688995,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8322210907936096,0.2930262982845306,0.2784613966941833,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8455668687820435,0.3080306351184845,0.2163404822349548,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.810034990310669,0.2685765922069549,0.2555797696113586,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7170144319534302,0.1841171085834503,0.835100531578064,284.9111633300781,284.95001220703125,297.3666687011719,293.3616943359375,297.3658447265625,297.45867919921875,284.91571044921875,1.0,0.4668022096157074,1.0,1.0,0.0,1.0,-2.453310489654541,2.45330548286438,4.8319261622964405e-06,1.8910292387008667,0.8508684039115906,0.8508684039115906,0.0,126.90989685058594,130.0,60235.03515625,0.0,1269.0677490234375,1.0,279.4580078125,283.537353515625,296.393310546875,300.2872009277344,293.1499938964844,293.1499938964844,279.75,39475.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172313213348388,1.0,0.0,0.0,3.527951002120972,3.527974367141724,8.304976404360787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.326171875,0.0,1426.706787109375,1895.4371337890625,0.0,3563.58544921875,0.8821494579315186,1.0,0.0,3.0,1.0,0.0
18089460,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.5616854429244995,0.4531146287918091,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8387866616249084,0.2974599599838257,0.2824006080627441,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8511706590652466,0.3112786114215851,0.2184042632579803,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8163158893585205,0.2723203599452972,0.2588839530944824,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7229282855987549,0.1871215403079986,0.8476422429084778,285.03289794921875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4658508300781,285.03009033203125,1.0,0.4684432744979858,1.0,1.0,0.0,1.0,-2.473507881164551,2.4735031127929688,4.91317859996343e-06,1.9073481559753416,0.9705381989479064,0.9705381989479064,0.0,126.2321319580078,133.0,60351.65625,0.0,1290.7447509765625,1.0,279.7425231933594,283.6473388671875,296.3630676269531,300.1915588378906,293.1499938964844,293.1499938964844,279.45001220703125,32264.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91115802526474,1.0,0.0,0.0,3.697288036346436,3.6973118782043457,9.121365565079032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.4580078125,0.0,1558.10595703125,1895.4371337890625,0.0,3507.347412109375,0.9130326509475708,1.0,0.0,3.0,1.0,0.0
18089520,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.5616854429244995,0.4531146287918091,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8387866616249084,0.2974599599838257,0.2824006080627441,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8511706590652466,0.3112786114215851,0.2184042632579803,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8163158893585205,0.2723203599452972,0.2588839530944824,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7229282855987549,0.1871215403079986,0.8476422429084778,285.03289794921875,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4658508300781,285.03009033203125,1.0,0.4684432744979858,1.0,1.0,0.0,1.0,-2.473507881164551,2.4735031127929688,4.91317859996343e-06,1.9073481559753416,0.9705381989479064,0.9705381989479064,0.0,126.2321319580078,133.0,60351.65625,0.0,1290.7447509765625,1.0,279.7425231933594,283.6473388671875,296.3630676269531,300.1915588378906,293.1499938964844,293.1499938964844,279.45001220703125,32264.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91115802526474,1.0,0.0,0.0,3.697288036346436,3.6973118782043457,9.121365565079032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.4580078125,0.0,1558.10595703125,1895.4371337890625,0.0,3507.347412109375,0.9130326509475708,1.0,0.0,3.0,1.0,0.0
18089580,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.5683602094650269,0.4506228268146515,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8438366055488586,0.3013936579227447,0.2862354218959808,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8551198840141296,0.3138520121574402,0.2203241884708404,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8209196925163269,0.2756050825119018,0.2620995342731476,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7275223135948181,0.1899038404226303,0.8603916764259338,284.9150695800781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.47607421875,284.9192199707031,1.0,0.4717765748500824,1.0,1.0,0.0,1.0,-2.496600389480591,2.4965953826904297,5.005969796911813e-06,1.9255096912384035,0.8792036175727844,0.8792036175727844,0.0,126.3367691040039,136.0,61506.9921875,0.0,1319.6549072265625,1.0,279.4571533203125,283.5142517089844,296.41912841796875,300.38818359375,293.1499938964844,293.1499938964844,279.75,37809.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214746952056884,1.0,0.0,0.0,3.621152400970459,3.621176242828369,8.749573225941276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7177734375,0.0,1514.7454833984375,1895.4371337890625,0.0,3602.761474609375,0.9006536602973938,1.0,0.0,3.0,1.0,0.0
18089640,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.5683602094650269,0.4506228268146515,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8438366055488586,0.3013936579227447,0.2862354218959808,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8551198840141296,0.3138520121574402,0.2203241884708404,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8209196925163269,0.2756050825119018,0.2620995342731476,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7275223135948181,0.1899038404226303,0.8603916764259338,284.9150695800781,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.47607421875,284.9192199707031,1.0,0.4717765748500824,1.0,1.0,0.0,1.0,-2.496600389480591,2.4965953826904297,5.005969796911813e-06,1.9255096912384035,0.8792036175727844,0.8792036175727844,0.0,126.3367691040039,136.0,61506.9921875,0.0,1319.6549072265625,1.0,279.4571533203125,283.5142517089844,296.41912841796875,300.38818359375,293.1499938964844,293.1499938964844,279.75,37809.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214746952056884,1.0,0.0,0.0,3.621152400970459,3.621176242828369,8.749573225941276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7177734375,0.0,1514.7454833984375,1895.4371337890625,0.0,3602.761474609375,0.9006536602973938,1.0,0.0,3.0,1.0,0.0
18089700,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.5721508264541626,0.4505319893360138,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8456862568855286,0.3036009967327118,0.2881534397602081,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8563790321350098,0.3154245615005493,0.2212749868631363,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8225367069244385,0.2774639129638672,0.2637030184268951,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7292418479919434,0.1914572268724441,0.8668297529220581,285.0511474609375,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4845275878906,285.05731201171875,1.0,0.4738001227378845,1.0,1.0,0.0,1.0,-2.509596586227417,2.509591579437256,5.058551778347464e-06,1.935714840888977,0.9797182083129884,0.9797182083129884,0.0,126.74977111816406,136.0,61171.56640625,0.0,1337.643798828125,1.0,279.701904296875,283.6552124023437,296.3744812011719,300.2088928222656,293.1499938964844,293.1499938964844,279.75,33100.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168018102645874,1.0,0.0,0.0,3.691072225570679,3.691096067428589,9.09072127797117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2880859375,0.0,1557.4075927734375,1895.4371337890625,0.0,3559.614501953125,0.9143033027648926,1.0,0.0,3.0,1.0,0.0
18089760,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9990000128746032,0.5761408805847168,0.4503164887428283,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8478565812110901,0.3059648871421814,0.2903339564800262,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.858009397983551,0.3171779215335846,0.2224574983119964,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.824451208114624,0.2794751524925232,0.2655519247055053,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7312445640563965,0.1931422054767608,0.8741620182991028,285.0524597167969,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4947814941406,285.05126953125,1.0,0.4760805070400238,1.0,1.0,0.0,1.0,-2.524407148361206,2.524402141571045,5.118787612445885e-06,1.9473302364349363,1.0,1.0,0.0,127.19288635253906,139.0,61681.578125,0.0,1358.2254638671875,1.0,279.7429504394531,283.6415100097656,296.3928527832031,300.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,32216.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164573550224304,1.0,0.0,0.0,3.783034563064575,3.783059120178223,9.549352171234204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.1513671875,0.0,1656.9327392578125,1895.4371337890625,0.0,3556.42919921875,0.932383120059967,1.0,0.0,3.0,1.0,0.0
18089820,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.5799456238746643,0.4509027600288391,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8498364090919495,0.3084221482276916,0.2928302884101867,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8593024015426636,0.318828672170639,0.2237705737352371,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8261565566062927,0.2815471887588501,0.2676710784435272,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7331546545028687,0.1949356943368911,0.8827384114265442,284.8970642089844,284.95001220703125,297.4983825683594,293.407470703125,297.4975891113281,297.4983825683594,284.89410400390625,1.0,0.4790240228176117,1.0,1.0,0.0,1.0,-2.5425403118133545,2.5425350666046143,5.193106517253909e-06,1.9615894556045528,0.9178793430328368,0.9178793430328368,0.0,127.9684066772461,139.0,63045.546875,0.0,1384.7227783203125,1.0,279.48150634765625,283.461669921875,296.4572448730469,300.5526428222656,293.1499938964844,293.1499938964844,279.45001220703125,35808.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925321877002716,1.0,0.0,0.0,3.790138959884644,3.790164232254028,9.585252200849936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5966796875,0.0,1693.2509765625,1895.4371337890625,0.0,3638.188720703125,0.9350631833076476,1.0,0.0,3.0,1.0,0.0
18089880,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.5822102427482605,0.4521517157554626,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8504904508590698,0.3099996447563171,0.2943432927131653,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8594255447387695,0.319829374551773,0.2244881242513656,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8266616463661194,0.2828648686408996,0.2689411044120788,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7338783144950867,0.1960830986499786,0.888018012046814,284.91192626953125,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4974365234375,284.9155578613281,1.0,0.4811405539512634,1.0,1.0,0.0,1.0,-2.5545907020568848,2.5545854568481445,5.242802217253484e-06,1.9710685014724727,0.9144448041915894,0.9144448041915894,0.0,128.7167510986328,142.0,63205.95703125,0.0,1403.531982421875,1.0,279.45672607421875,283.4779357910156,296.4511413574219,300.52471923828125,293.1499938964844,293.1499938964844,279.1499938964844,36979.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278540015220642,1.0,0.0,0.0,3.754281759262085,3.7543070316314697,9.404744787389064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.09375,0.0,1659.852783203125,1895.4371337890625,0.0,3661.455078125,0.9293766617774964,1.0,0.0,3.0,1.0,0.0
18089940,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5873597264289856,0.4561388194561004,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514869809150696,0.3139104545116424,0.2980177998542785,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8591172099113464,0.3223425447940826,0.2262207865715026,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8273225426673889,0.286124050617218,0.2720116078853607,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.735095202922821,0.1988817155361175,0.9006660580635071,284.9068603515625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4931030273437,284.91046142578125,1.0,0.4866013824939728,1.0,1.0,0.0,1.0,-2.584763765335083,2.5847585201263428,5.368277015804779e-06,1.9947991371154783,0.857441246509552,0.857441246509552,0.0,130.8357391357422,145.0,64112.046875,0.0,1452.40771484375,1.0,279.15777587890625,283.4451599121094,296.4509582519531,300.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,39481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353364706039428,1.0,0.0,0.0,3.573071241378784,3.5730950832366943,8.518765071130474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1396484375,0.0,1474.755859375,1895.4371337890625,0.0,3729.95654296875,0.8919506669044495,1.0,0.0,3.0,1.0,0.0
18090000,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5873597264289856,0.4561388194561004,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8514869809150696,0.3139104545116424,0.2980177998542785,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8591172099113464,0.3223425447940826,0.2262207865715026,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8273225426673889,0.286124050617218,0.2720116078853607,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.735095202922821,0.1988817155361175,0.9006660580635071,284.9068603515625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4931030273437,284.91046142578125,1.0,0.4866013824939728,1.0,1.0,0.0,1.0,-2.584763765335083,2.5847585201263428,5.368277015804779e-06,1.9947991371154783,0.857441246509552,0.857441246509552,0.0,130.8357391357422,145.0,64112.046875,0.0,1452.40771484375,1.0,279.15777587890625,283.4451599121094,296.4509582519531,300.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,39481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353364706039428,1.0,0.0,0.0,3.573071241378784,3.5730950832366943,8.518765071130474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1396484375,0.0,1474.755859375,1895.4371337890625,0.0,3729.95654296875,0.8919506669044495,1.0,0.0,3.0,1.0,0.0
18090060,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.59148770570755,0.4603636860847473,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8516713976860046,0.3170369267463684,0.3009796738624573,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8584274649620056,0.3245542049407959,0.2277586758136749,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8272950649261475,0.2887391448020935,0.2745016813278198,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7354733943939209,0.2010225802659988,0.910521388053894,284.92401123046875,284.95001220703125,297.57568359375,293.4356689453125,297.55828857421875,297.4949035644531,284.9093322753906,1.0,0.4907224774360657,0.8324885368347168,0.8324885368347168,0.2879999876022339,1.0,-2.610074281692505,2.043273448944092,0.5668008923530579,1.4502861499786377,0.8773711323738098,0.8773711323738098,0.0,132.53533935546875,145.0,60556.06640625,0.0,1491.3770751953125,1.0,279.4276428222656,283.4107666015625,296.40191650390625,300.35528564453125,293.1499938964844,293.1499938964844,279.45001220703125,35301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277844429016112,1.0,0.0,0.0,3.648492813110352,3.6485166549682617,8.882194606485427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.341796875,0.0,1526.2686767578125,1895.4371337890625,0.0,3660.81689453125,0.9025478363037108,1.0,0.0,3.0,1.0,0.0
18090120,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.5925042629241943,0.4623715877532959,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8514629006385803,0.3180197775363922,0.3020635843276977,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8578754663467407,0.3251479864120483,0.2283040881156921,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8270192742347717,0.289536565542221,0.2754031717777252,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7353594899177551,0.2016734182834625,0.9140348434448242,284.8589782714844,284.95001220703125,297.5852966308594,293.4393615722656,297.5539245605469,297.4906616210937,284.852294921875,1.0,0.492337554693222,0.7673451900482178,0.7673451900482178,0.4000000059604645,1.0,-2.61974835395813,1.7408207654953003,0.8789277076721191,1.146662950515747,0.8224517703056335,0.8224517703056335,0.0,133.2908172607422,148.0,58097.62109375,0.0,1506.748291015625,1.0,279.44195556640625,283.3444519042969,296.3915710449219,300.2515563964844,293.1499938964844,293.1499938964844,279.75,39750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241439700126648,1.0,0.0,0.0,3.564819812774658,3.5648438930511475,8.479465805066866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.14599609375,0.0,1467.8604736328125,1895.4371337890625,0.0,3627.351318359375,0.886638879776001,1.0,0.0,3.0,1.0,0.0
18090180,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.5958234071731567,0.4695698618888855,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8502671122550964,0.3214552700519562,0.3054333329200744,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8554406762123108,0.3272422254085541,0.2298522442579269,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8255850672721863,0.292283147573471,0.2781324386596679,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7343942523002625,0.2037906497716903,0.9243283271789552,284.88922119140625,284.95001220703125,297.6180114746094,293.45220947265625,297.5317077636719,297.4738464355469,284.89208984375,1.0,0.4981031119823456,0.5346903800964355,0.5346903800964355,0.800000011920929,1.0,-2.649949312210083,1.058513045310974,1.5914363861083984,0.4593770802021026,0.8021141886711121,0.8021141886711121,0.0,136.1670379638672,151.0,51451.6328125,0.0,1560.1361083984375,1.0,279.74005126953125,283.3759155273437,296.3022155761719,299.6788330078125,293.1499938964844,293.1499938964844,280.04998779296875,40916.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907706141471863,1.0,0.0,0.0,3.3765580654144287,3.3765804767608643,7.6074962862549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3818359375,0.0,1283.7318115234375,1895.4371337890625,0.0,3317.413330078125,0.8479970097541809,1.0,0.0,3.0,1.0,0.0
18090240,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.5958234071731567,0.4695698618888855,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8502671122550964,0.3214552700519562,0.3054333329200744,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8554406762123108,0.3272422254085541,0.2298522442579269,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8255850672721863,0.292283147573471,0.2781324386596679,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7343942523002625,0.2037906497716903,0.9243283271789552,284.88922119140625,284.95001220703125,297.6180114746094,293.45220947265625,297.5317077636719,297.4738464355469,284.89208984375,1.0,0.4981031119823456,0.5346903800964355,0.5346903800964355,0.800000011920929,1.0,-2.649949312210083,1.058513045310974,1.5914363861083984,0.4593770802021026,0.8021141886711121,0.8021141886711121,0.0,136.1670379638672,151.0,51451.6328125,0.0,1560.1361083984375,1.0,279.74005126953125,283.3759155273437,296.3022155761719,299.6788330078125,293.1499938964844,293.1499938964844,280.04998779296875,40916.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907706141471863,1.0,0.0,0.0,3.3765580654144287,3.3765804767608643,7.6074962862549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.3818359375,0.0,1283.7318115234375,1895.4371337890625,0.0,3317.413330078125,0.8479970097541809,1.0,0.0,3.0,1.0,0.0
18090300,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.5976452231407166,0.4728511869907379,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8498464822769165,0.3232605159282684,0.3070955872535705,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8544394969940186,0.3284194767475128,0.2306279838085174,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.825022280216217,0.2937242090702057,0.2794622480869293,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7339733242988586,0.2048403024673462,0.929060995578766,284.9817810058594,284.95001220703125,297.6334228515625,293.45849609375,297.5195007324219,297.4676513671875,284.979248046875,1.0,0.501028299331665,0.418362945318222,0.418362945318222,1.0,1.0,-2.664104700088501,0.8239961862564087,1.8401083946228027,0.2223101556301117,0.8604401350021362,0.8604401350021362,0.0,137.55520629882812,151.0,49246.1171875,0.0,1587.0543212890625,1.0,279.99090576171875,283.4596862792969,296.2742919921875,299.4233703613281,293.1499938964844,293.1499938964844,280.04998779296875,35716.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703887462615967,1.0,0.0,0.0,3.3957035541534424,3.3957252502441406,7.69401196976105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.55615234375,0.0,1266.2518310546875,1895.4371337890625,0.0,3126.45751953125,0.8502501845359802,1.0,0.0,3.0,1.0,0.0
18090360,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5993761420249939,0.4762488305568695,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8494439125061035,0.3250550329685211,0.3088472187519073,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8534872531890869,0.3295910656452179,0.2314897775650024,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8244742751121521,0.2951529622077942,0.2808695435523987,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7335383296012878,0.2058630585670471,0.9339411854743958,284.9783935546875,284.95001220703125,297.64825439453125,293.4647216796875,297.5205078125,297.46148681640625,284.9838256835937,1.0,0.5039470195770264,0.4363322854042053,0.4363322854042053,1.0,1.0,-2.6788859367370605,0.849496603012085,1.829389214515686,0.2448044121265411,0.8640202879905701,0.8640202879905701,0.0,139.04547119140625,154.0,49088.9765625,0.0,1614.6395263671875,1.0,280.0392761230469,283.47149658203125,296.311279296875,299.4378967285156,293.1499938964844,293.1499938964844,280.3500061035156,35575.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562370538711548,1.0,0.0,0.0,3.411324977874756,3.411346673965454,7.764965062051488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.8994140625,0.0,1280.517578125,1895.4371337890625,0.0,2993.718994140625,0.8523284196853638,1.0,0.0,3.0,1.0,0.0
18090420,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9990000128746032,0.601780354976654,0.4802204370498657,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8490396738052368,0.3273705542087555,0.3109621107578277,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8524550795555115,0.3312095403671264,0.2325510084629058,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8238919973373413,0.2970153093338012,0.2825694680213928,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.73305743932724,0.2071754783391952,0.9397299289703368,285.1093139648437,284.95001220703125,297.6650695800781,293.4719543457031,297.52691650390625,297.457763671875,285.1107482910156,1.0,0.5074021816253662,0.4576195478439331,0.4576195478439331,1.0,1.0,-2.696473360061645,0.9014805555343628,1.7949926853179932,0.2931439280509949,0.9907056093215942,0.9907056093215942,0.0,140.81246948242188,154.0,49214.03125,0.0,1647.702392578125,1.0,280.3099975585937,283.605712890625,296.34332275390625,299.3966979980469,293.1499938964844,293.1499938964844,280.3500061035156,30063.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414739966392517,1.0,0.0,0.0,3.5653645992279053,3.5653867721557617,8.48205729653273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.86962890625,0.0,1397.6424560546875,1895.4371337890625,0.0,2855.489990234375,0.8831605315208435,1.0,0.0,3.0,1.0,0.0
18090480,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.9990000128746032,0.6034060120582581,0.4827174544334411,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8489923477172852,0.3289767503738403,0.3125248551368713,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.852001965045929,0.3323390185832977,0.2333766371011734,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8237095475196838,0.298309326171875,0.2838367521762848,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7329124212265015,0.2080857306718826,0.944010615348816,285.101318359375,284.95001220703125,297.6762084960937,293.47686767578125,297.53155517578125,297.4554443359375,285.1000366210937,1.0,0.5098006129264832,0.4722709655761719,0.4722709655761719,1.0,1.0,-2.70901107788086,0.9359200596809388,1.7730910778045654,0.3249039351940155,1.0,1.0,0.0,141.980712890625,157.0,49805.99609375,0.0,1671.1005859375,1.0,280.34088134765625,283.5928039550781,296.4081726074219,299.5384826660156,293.1499938964844,293.1499938964844,280.04998779296875,30231.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393575549125671,1.0,0.0,0.0,3.662505388259888,3.662528514862061,8.950552796704869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.39697265625,0.0,1503.8189697265625,1895.4371337890625,0.0,2835.713134765625,0.903512954711914,1.0,0.0,3.0,1.0,0.0
18090540,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9990000128746032,0.6050400137901306,0.490545779466629,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8473677635192871,0.3319481611251831,0.3157021701335907,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8492984771728516,0.3339874148368835,0.2348363697528839,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8218363523483276,0.3005830645561218,0.2863409221172333,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.731266975402832,0.2096218764781952,0.9523504376411438,284.9300537109375,284.95001220703125,297.7020874023437,293.4887084960937,297.5317077636719,297.4318542480469,284.9310913085937,1.0,0.5155627727508545,0.5082096457481384,0.5082096457481384,1.0,1.0,-2.737027645111084,1.013393521308899,1.7236340045928955,0.3961142599582672,0.9275440573692322,0.9275440573692322,0.0,145.252685546875,145.0,51943.9375,0.0,1727.174072265625,1.0,280.0576171875,283.3994140625,296.5426330566406,299.896484375,293.1499938964844,293.1499938964844,279.75,34995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554739952087402,1.0,0.0,0.0,3.714988231658936,3.715012550354004,9.208908409163996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.625,0.0,1599.0299072265625,1895.4371337890625,0.0,2986.565185546875,0.9188520908355712,1.0,0.0,3.0,1.0,0.0
18090600,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9990000128746032,0.6050400137901306,0.490545779466629,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8473677635192871,0.3319481611251831,0.3157021701335907,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8492984771728516,0.3339874148368835,0.2348363697528839,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8218363523483276,0.3005830645561218,0.2863409221172333,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.731266975402832,0.2096218764781952,0.9523504376411438,284.9300537109375,284.95001220703125,297.7020874023437,293.4887084960937,297.5317077636719,297.4318542480469,284.9310913085937,1.0,0.5155627727508545,0.5082096457481384,0.5082096457481384,1.0,1.0,-2.737027645111084,1.013393521308899,1.7236340045928955,0.3961142599582672,0.9275440573692322,0.9275440573692322,0.0,145.252685546875,145.0,51943.9375,0.0,1727.174072265625,1.0,280.0576171875,283.3994140625,296.5426330566406,299.896484375,293.1499938964844,293.1499938964844,279.75,34995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554739952087402,1.0,0.0,0.0,3.714988231658936,3.715012550354004,9.208908409163996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.625,0.0,1599.0299072265625,1895.4371337890625,0.0,2986.565185546875,0.9188520908355712,1.0,0.0,3.0,1.0,0.0
18090660,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.6064870357513428,0.4873301684856415,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8511303067207336,0.3343645930290222,0.3179840445518493,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8519616723060608,0.3350469768047333,0.235572263598442,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8249848484992981,0.302306056022644,0.2879774868488312,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7338511347770691,0.2106266915798187,0.9569928646087646,284.8729858398437,284.95001220703125,297.7260131835937,293.5002136230469,297.5246887207031,297.4071044921875,284.8765869140625,1.0,0.5155919194221497,0.5039194822311401,0.5039194822311401,1.0,1.0,-2.744359970092773,1.0113365650177002,1.7330234050750732,0.3922764658927917,0.8294762372970581,0.8294762372970581,0.0,144.57623291015625,148.0,52322.484375,0.0,1734.9393310546875,1.0,279.7580871582031,283.3273010253906,296.5463562011719,299.9717712402344,293.1499938964844,293.1499938964844,280.04998779296875,40946.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686019778251648,1.0,0.0,0.0,3.5004770755767822,3.5005006790161133,8.176129995263182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.42822265625,0.0,1408.586181640625,1895.4371337890625,0.0,3109.696044921875,0.8765928149223328,1.0,0.0,3.0,1.0,0.0
18090720,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.6064870357513428,0.4873301684856415,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8511303067207336,0.3343645930290222,0.3179840445518493,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8519616723060608,0.3350469768047333,0.235572263598442,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8249848484992981,0.302306056022644,0.2879774868488312,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7338511347770691,0.2106266915798187,0.9569928646087646,284.8729858398437,284.95001220703125,297.7260131835937,293.5002136230469,297.5246887207031,297.4071044921875,284.8765869140625,1.0,0.5155919194221497,0.5039194822311401,0.5039194822311401,1.0,1.0,-2.744359970092773,1.0113365650177002,1.7330234050750732,0.3922764658927917,0.8294762372970581,0.8294762372970581,0.0,144.57623291015625,148.0,52322.484375,0.0,1734.9393310546875,1.0,279.7580871582031,283.3273010253906,296.5463562011719,299.9717712402344,293.1499938964844,293.1499938964844,280.04998779296875,40946.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686019778251648,1.0,0.0,0.0,3.5004770755767822,3.5005006790161133,8.176129995263182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.42822265625,0.0,1408.586181640625,1895.4371337890625,0.0,3109.696044921875,0.8765928149223328,1.0,0.0,3.0,1.0,0.0
