time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6116194725036621,0.4852985441684723,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8547729253768921,0.3376714885234833,0.3208556771278381,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.854614794254303,0.3371794521808624,0.2368482649326324,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8279720544815063,0.3048322200775146,0.2901327908039093,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7362614870071411,0.2121939212083816,0.9631653428077698,285.00103759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.53466796875,297.4111633300781,285.00054931640625,1.0,0.5173934698104858,0.4996293485164642,0.4996293485164642,1.0,1.0,-2.7568933963775635,1.0091413259506226,1.747752070426941,0.3865204453468323,0.929469883441925,0.929469883441925,0.0,144.40521240234375,151.0,51825.00390625,0.0,1752.9530029296875,1.0,280.0412902832031,283.46014404296875,296.4866943359375,299.7980041503906,293.1499938964844,293.1499938964844,279.75,33425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590871095657349,1.0,0.0,0.0,3.623372077941896,3.6233952045440674,8.760302989685442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.830078125,0.0,1484.6209716796875,1895.4371337890625,0.0,3020.443359375,0.897506058216095,1.0,0.0,3.0,1.0,0.0
18090840,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6116194725036621,0.4852985441684723,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8547729253768921,0.3376714885234833,0.3208556771278381,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.854614794254303,0.3371794521808624,0.2368482649326324,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8279720544815063,0.3048322200775146,0.2901327908039093,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7362614870071411,0.2121939212083816,0.9631653428077698,285.00103759765625,284.95001220703125,297.7481384277344,293.5113830566406,297.53466796875,297.4111633300781,285.00054931640625,1.0,0.5173934698104858,0.4996293485164642,0.4996293485164642,1.0,1.0,-2.7568933963775635,1.0091413259506226,1.747752070426941,0.3865204453468323,0.929469883441925,0.929469883441925,0.0,144.40521240234375,151.0,51825.00390625,0.0,1752.9530029296875,1.0,280.0412902832031,283.46014404296875,296.4866943359375,299.7980041503906,293.1499938964844,293.1499938964844,279.75,33425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590871095657349,1.0,0.0,0.0,3.623372077941896,3.6233952045440674,8.760302989685442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.830078125,0.0,1484.6209716796875,1895.4371337890625,0.0,3020.443359375,0.897506058216095,1.0,0.0,3.0,1.0,0.0
18090900,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6136434674263,0.4853734076023102,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8560424447059631,0.3391143977642059,0.3223686814308166,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8553968667984009,0.3379961550235748,0.2375506907701492,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8289536237716675,0.3059074580669403,0.2912866771221161,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7370452880859375,0.2128635644912719,0.966626763343811,284.87481689453125,284.95001220703125,297.75860595703125,293.516845703125,297.5368347167969,297.4093322753906,284.8707580566406,1.0,0.5187124609947205,0.4974842667579651,0.4974842667579651,1.0,1.0,-2.7651922702789307,1.0087939500808716,1.756398320198059,0.3841181695461273,0.8430120944976807,0.8430120944976807,0.0,144.716796875,151.0,52707.5390625,0.0,1766.9490966796875,1.0,279.7982177734375,283.31402587890625,296.55108642578125,300.0196838378906,293.1499938964844,293.1499938964844,279.75,37757.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865632951259613,1.0,0.0,0.0,3.589498281478882,3.589521884918213,8.597274359090079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.033203125,0.0,1479.8258056640625,1895.4371337890625,0.0,3081.84326171875,0.8906276822090149,1.0,0.0,3.0,1.0,0.0
18090960,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6152399778366089,0.4866336584091186,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8564126491546631,0.3404223322868347,0.3236336708068847,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8552441596984863,0.3386572003364563,0.2380371391773224,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8291031122207642,0.3068521320819855,0.292212575674057,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7370890974998474,0.2134262174367904,0.9693225622177124,284.9075012207031,284.95001220703125,297.7686767578125,293.522216796875,297.5370788574219,297.40399169921875,284.9107971191406,1.0,0.5201969742774963,0.4970808029174804,0.4970808029174804,1.0,1.0,-2.7731637954711914,1.011196255683899,1.761967420578003,0.3845745623111725,0.8433127403259277,0.8433127403259277,0.0,145.36123657226562,154.0,52542.2421875,0.0,1782.082275390625,1.0,279.7579650878906,283.3503112792969,296.5463562011719,299.9657287597656,293.1499938964844,293.1499938964844,280.04998779296875,39068.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678565621376038,1.0,0.0,0.0,3.493290662765503,3.493313789367676,8.142593515003682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.13427734375,0.0,1387.6805419921875,1895.4371337890625,0.0,3102.703369140625,0.8733769059181213,1.0,0.0,3.0,1.0,0.0
18091020,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6193849444389343,0.4892992675304413,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8574379086494446,0.3437169790267944,0.3265982568264007,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8552997708320618,0.3407750129699707,0.2393887788057327,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.829657256603241,0.309351235628128,0.2944458723068237,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7373854517936707,0.2149780690670013,0.9758957624435424,285.0235290527344,284.95001220703125,297.7877502441406,293.5327453613281,297.5436096191406,297.40338134765625,285.0224609375,1.0,0.5236903429031372,0.496273934841156,0.496273934841156,1.0,1.0,-2.792134046554565,1.0175625085830688,1.7745715379714966,0.3871358335018158,0.953830063343048,0.953830063343048,0.0,146.84417724609375,157.0,52327.015625,0.0,1818.16845703125,1.0,280.0413818359375,283.4689025878906,296.511474609375,299.8460388183594,293.1499938964844,293.1499938964844,279.75,32443.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859576940536499,1.0,0.0,0.0,3.650375843048096,3.650399208068848,8.891365155250242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0390625,0.0,1506.9759521484375,1895.4371337890625,0.0,3025.037109375,0.9028786420822144,1.0,0.0,3.0,1.0,0.0
18091080,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6193849444389343,0.4892992675304413,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8574379086494446,0.3437169790267944,0.3265982568264007,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8552997708320618,0.3407750129699707,0.2393887788057327,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.829657256603241,0.309351235628128,0.2944458723068237,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7373854517936707,0.2149780690670013,0.9758957624435424,285.0235290527344,284.95001220703125,297.7877502441406,293.5327453613281,297.5436096191406,297.40338134765625,285.0224609375,1.0,0.5236903429031372,0.496273934841156,0.496273934841156,1.0,1.0,-2.792134046554565,1.0175625085830688,1.7745715379714966,0.3871358335018158,0.953830063343048,0.953830063343048,0.0,146.84417724609375,157.0,52327.015625,0.0,1818.16845703125,1.0,280.0413818359375,283.4689025878906,296.511474609375,299.8460388183594,293.1499938964844,293.1499938964844,279.75,32443.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859576940536499,1.0,0.0,0.0,3.650375843048096,3.650399208068848,8.891365155250242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0390625,0.0,1506.9759521484375,1895.4371337890625,0.0,3025.037109375,0.9028786420822144,1.0,0.0,3.0,1.0,0.0
18091140,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6214775443077087,0.4939682781696319,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8570900559425354,0.3463183939456939,0.3293065130710602,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8539648056030273,0.34208545088768,0.2405163645744323,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8289541602134705,0.3112118542194366,0.2964453399181366,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7365758419036865,0.216063305735588,0.981723964214325,284.9068908691406,284.95001220703125,297.8055419921875,293.5429382324219,297.5401611328125,297.3878479003906,284.9097595214844,1.0,0.5276480317115784,0.4954670369625091,0.4954670369625091,1.0,1.0,-2.8117661476135254,1.0241317749023438,1.7876344919204712,0.3902205526828766,0.8598009347915649,0.8598009347915649,0.0,148.96864318847656,160.0,53301.51953125,0.0,1858.802001953125,1.0,279.7575378417969,283.33477783203125,296.5761413574219,300.0409240722656,293.1499938964844,293.1499938964844,280.04998779296875,38338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703558444976807,1.0,0.0,0.0,3.558865547180176,3.558889150619507,8.451162898381881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7041015625,0.0,1451.184326171875,1895.4371337890625,0.0,3126.14892578125,0.8870750665664673,1.0,0.0,3.0,1.0,0.0
18091200,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6214775443077087,0.4939682781696319,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8570900559425354,0.3463183939456939,0.3293065130710602,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8539648056030273,0.34208545088768,0.2405163645744323,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8289541602134705,0.3112118542194366,0.2964453399181366,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7365758419036865,0.216063305735588,0.981723964214325,284.9068908691406,284.95001220703125,297.8055419921875,293.5429382324219,297.5401611328125,297.3878479003906,284.9097595214844,1.0,0.5276480317115784,0.4954670369625091,0.4954670369625091,1.0,1.0,-2.8117661476135254,1.0241317749023438,1.7876344919204712,0.3902205526828766,0.8598009347915649,0.8598009347915649,0.0,148.96864318847656,160.0,53301.51953125,0.0,1858.802001953125,1.0,279.7575378417969,283.33477783203125,296.5761413574219,300.0409240722656,293.1499938964844,293.1499938964844,280.04998779296875,38338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703558444976807,1.0,0.0,0.0,3.558865547180176,3.558889150619507,8.451162898381881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7041015625,0.0,1451.184326171875,1895.4371337890625,0.0,3126.14892578125,0.8870750665664673,1.0,0.0,3.0,1.0,0.0
18091260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6233122944831848,0.4976998567581177,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8565647006034851,0.3484651744365692,0.3311730027198791,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.852775514125824,0.3434039056301117,0.2412952035665512,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8281963467597961,0.312798261642456,0.297806441783905,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7357380390167236,0.2169906049966812,0.9855113625526428,285.04083251953125,284.95001220703125,297.81719970703125,293.5497741699219,297.5406494140625,297.3821105957031,285.0397644042969,1.0,0.5305275917053223,0.4946144819259643,0.4946144819259643,1.0,1.0,-2.825615406036377,1.028262495994568,1.797352910041809,0.3918154239654541,0.9662557244300842,0.9662557244300842,0.0,150.60386657714844,160.0,52867.77734375,0.0,1888.43994140625,1.0,280.02557373046875,283.47332763671875,296.5223388671875,299.87109375,293.1499938964844,293.1499938964844,280.04998779296875,32402.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634637594223022,1.0,0.0,0.0,3.665169954299927,3.665193319320679,8.963580171439389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9833984375,0.0,1523.0850830078125,1895.4371337890625,0.0,3061.494140625,0.906846821308136,1.0,0.0,3.0,1.0,0.0
18091320,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.624138593673706,0.4991717040538788,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8565549850463867,0.349465399980545,0.3321408927440643,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.85248863697052,0.344038724899292,0.2417576760053634,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.828065037727356,0.3135449886322021,0.2985347509384155,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7355480194091797,0.2174354493618011,0.9876009225845336,285.02978515625,284.95001220703125,297.8222351074219,293.55279541015625,297.5411682128906,297.3800964355469,285.02813720703125,1.0,0.5318803787231445,0.4942324161529541,0.4942324161529541,1.0,1.0,-2.8324897289276123,1.0303785800933838,1.802111268043518,0.3925822973251343,0.9764405488967896,0.9764405488967896,0.0,151.30270385742188,163.0,53064.8203125,0.0,1902.70361328125,1.0,280.04248046875,283.46075439453125,296.5362854003906,299.9176025390625,293.1499938964844,293.1499938964844,279.75,32285.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631948828697205,1.0,0.0,0.0,3.71268892288208,3.7127127647399902,9.19751300898497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2841796875,0.0,1575.76708984375,1895.4371337890625,0.0,3058.97216796875,0.9167036414146424,1.0,0.0,3.0,1.0,0.0
18091380,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6248288154602051,0.5056498646736145,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8551379442214966,0.3519200086593628,0.334749311208725,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8501319289207458,0.3451924622058868,0.2428058385848999,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8263659477233887,0.3152405917644501,0.3004157245159149,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7338047027587891,0.2183376848697662,0.99276465177536,284.90069580078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5335388183594,297.3594970703125,284.9036865234375,1.0,0.5363003015518188,0.492997795343399,0.492997795343399,1.0,1.0,-2.853140592575073,1.0365947484970093,1.8165457248687744,0.3942718207836151,0.8743262887001038,0.8743262887001038,0.0,154.0062255859375,166.0,54126.68359375,0.0,1948.86572265625,1.0,279.7568054199219,283.3146667480469,296.5985717773437,300.1153564453125,293.1499938964844,293.1499938964844,280.04998779296875,38243.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874531090259552,1.0,0.0,0.0,3.633219003677368,3.6332430839538574,8.807982112557511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.55517578125,0.0,1531.28759765625,1895.4371337890625,0.0,3165.3095703125,0.9032535552978516,1.0,0.0,3.0,1.0,0.0
18091440,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6248288154602051,0.5056498646736145,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8551379442214966,0.3519200086593628,0.334749311208725,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8501319289207458,0.3451924622058868,0.2428058385848999,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8263659477233887,0.3152405917644501,0.3004157245159149,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7338047027587891,0.2183376848697662,0.99276465177536,284.90069580078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5335388183594,297.3594970703125,284.9036865234375,1.0,0.5363003015518188,0.492997795343399,0.492997795343399,1.0,1.0,-2.853140592575073,1.0365947484970093,1.8165457248687744,0.3942718207836151,0.8743262887001038,0.8743262887001038,0.0,154.0062255859375,166.0,54126.68359375,0.0,1948.86572265625,1.0,279.7568054199219,283.3146667480469,296.5985717773437,300.1153564453125,293.1499938964844,293.1499938964844,280.04998779296875,38243.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874531090259552,1.0,0.0,0.0,3.633219003677368,3.6332430839538574,8.807982112557511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.55517578125,0.0,1531.28759765625,1895.4371337890625,0.0,3165.3095703125,0.9032535552978516,1.0,0.0,3.0,1.0,0.0
18091500,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.6254231333732605,0.5092139840126038,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8542031645774841,0.353361964225769,0.3359783589839935,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8487313985824585,0.3460202515125274,0.2432671636343002,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8252972960472107,0.3162690997123718,0.3012759983539581,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7327152490615845,0.2188899368047714,0.9949591159820556,285.03369140625,284.95001220703125,297.8455810546875,293.5669860839844,297.5318298339844,297.3525390625,285.038330078125,1.0,0.538516104221344,0.4923804998397827,0.4923804998397827,1.0,1.0,-2.8631248474121094,1.0395818948745728,1.8235429525375368,0.3947149217128753,0.9679687023162842,0.9679687023162842,0.0,155.4374542236328,166.0,53509.83984375,0.0,1972.0118408203125,1.0,280.0018920898437,283.459228515625,296.54351806640625,299.91748046875,293.1499938964844,293.1499938964844,280.04998779296875,33615.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689835667610168,1.0,0.0,0.0,3.690062999725342,3.690086841583252,9.08575088942598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.50244140625,0.0,1560.161376953125,1895.4371337890625,0.0,3113.275390625,0.9144232869148254,1.0,0.0,3.0,1.0,0.0
18091560,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.626242995262146,0.5121895670890808,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8538229465484619,0.3549604713916778,0.3374792337417602,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8479210734367371,0.3470276296138763,0.2439613491296768,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8247400522232056,0.3174407482147217,0.3023788928985595,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.73207688331604,0.2195512652397155,0.9979478120803832,285.0334777832031,284.95001220703125,297.8529663085937,293.571533203125,297.5318298339844,297.3485107421875,285.0320739746094,1.0,0.5407983064651489,0.4917096495628357,0.4917096495628357,1.0,1.0,-2.874255657196045,1.0429368019104004,1.831318736076355,0.3952507078647613,0.9971942901611328,0.9971942901611328,0.0,156.7408447265625,154.0,53833.8984375,0.0,1996.5562744140625,1.0,280.0429992675781,283.4515991210937,296.5561218261719,299.9859924316406,293.1499938964844,293.1499938964844,279.75,32466.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675429224967957,1.0,0.0,0.0,3.776966094970703,3.776990652084351,9.518739716440904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5419921875,0.0,1651.7061767578125,1895.4371337890625,0.0,3099.760986328125,0.931343913078308,1.0,0.0,3.0,1.0,0.0
18091620,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6272350549697876,0.5070127248764038,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.858612596988678,0.3572689890861511,0.3398369252681732,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8516587018966675,0.3480229675769806,0.2448173314332962,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8287092447280884,0.3189657330513,0.3039843142032623,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7352330088615417,0.2202758193016052,1.0017257928848269,284.8872985839844,284.95001220703125,297.8673400878906,293.5804138183594,297.5266418457031,297.3327941894531,284.8896789550781,1.0,0.5399907231330872,0.4903679192066192,0.4903679192066192,1.0,1.0,-2.878394365310669,1.0420740842819214,1.836320161819458,0.3936250507831573,0.8815315961837769,0.8815315961837769,0.0,155.33998107910156,157.0,54711.56640625,0.0,1996.462890625,1.0,279.7563171386719,283.2915344238281,296.615234375,300.1754150390625,293.1499938964844,293.1499938964844,280.04998779296875,38559.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786293864250183,1.0,0.0,0.0,3.6960628032684326,3.696087598800659,9.115320835917372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.87109375,0.0,1604.4122314453125,1895.4371337890625,0.0,3203.734130859375,0.9172477722167968,1.0,0.0,3.0,1.0,0.0
18091680,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6272350549697876,0.5070127248764038,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.858612596988678,0.3572689890861511,0.3398369252681732,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8516587018966675,0.3480229675769806,0.2448173314332962,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8287092447280884,0.3189657330513,0.3039843142032623,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7352330088615417,0.2202758193016052,1.0017257928848269,284.8872985839844,284.95001220703125,297.8673400878906,293.5804138183594,297.5266418457031,297.3327941894531,284.8896789550781,1.0,0.5399907231330872,0.4903679192066192,0.4903679192066192,1.0,1.0,-2.878394365310669,1.0420740842819214,1.836320161819458,0.3936250507831573,0.8815315961837769,0.8815315961837769,0.0,155.33998107910156,157.0,54711.56640625,0.0,1996.462890625,1.0,279.7563171386719,283.2915344238281,296.615234375,300.1754150390625,293.1499938964844,293.1499938964844,280.04998779296875,38559.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786293864250183,1.0,0.0,0.0,3.6960628032684326,3.696087598800659,9.115320835917372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.87109375,0.0,1604.4122314453125,1895.4371337890625,0.0,3203.734130859375,0.9172477722167968,1.0,0.0,3.0,1.0,0.0
18091740,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6313465237617493,0.5045716166496277,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8620648384094238,0.3602115213871002,0.342342346906662,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8540927171707153,0.3497376441955566,0.2457923740148544,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8314027786254883,0.321036547422409,0.3056962192058563,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7372536659240723,0.2213767617940902,1.0057766437530518,285.021484375,284.95001220703125,297.8812561035156,293.5889587402344,297.5335693359375,297.3363037109375,285.0199584960937,1.0,0.5410648584365845,0.4890262186527252,0.4890262186527252,1.0,1.0,-2.886552333831787,1.0428707599639893,1.8436815738677976,0.3924309015274048,0.9970287084579468,0.9970287084579468,0.0,154.9074249267578,160.0,54077.26171875,0.0,2007.7698974609373,1.0,280.0435485839844,283.434326171875,296.567138671875,300.0184020996094,293.1499938964844,293.1499938964844,279.75,33055.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703039884567261,1.0,0.0,0.0,3.813878297805786,3.813903331756592,9.705702268547611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7470703125,0.0,1700.2320556640625,1895.4371337890625,0.0,3125.662353515625,0.93997460603714,1.0,0.0,3.0,1.0,0.0
18091800,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6313465237617493,0.5045716166496277,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8620648384094238,0.3602115213871002,0.342342346906662,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8540927171707153,0.3497376441955566,0.2457923740148544,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8314027786254883,0.321036547422409,0.3056962192058563,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7372536659240723,0.2213767617940902,1.0057766437530518,285.021484375,284.95001220703125,297.8812561035156,293.5889587402344,297.5335693359375,297.3363037109375,285.0199584960937,1.0,0.5410648584365845,0.4890262186527252,0.4890262186527252,1.0,1.0,-2.886552333831787,1.0428707599639893,1.8436815738677976,0.3924309015274048,0.9970287084579468,0.9970287084579468,0.0,154.9074249267578,160.0,54077.26171875,0.0,2007.7698974609373,1.0,280.0435485839844,283.434326171875,296.567138671875,300.0184020996094,293.1499938964844,293.1499938964844,279.75,33055.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703039884567261,1.0,0.0,0.0,3.813878297805786,3.813903331756592,9.705702268547611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7470703125,0.0,1700.2320556640625,1895.4371337890625,0.0,3125.662353515625,0.93997460603714,1.0,0.0,3.0,1.0,0.0
18091860,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6337481141090393,0.5057345032691956,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8634085655212402,0.3625176250934601,0.3447482287883758,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8544416427612305,0.3507079482078552,0.2466683387756347,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8321747183799744,0.3225210011005401,0.3073160052299499,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7376251816749573,0.2220843136310577,1.009732365608215,284.8888854980469,284.95001220703125,297.8948974609375,293.59716796875,297.5332336425781,297.3286437988281,284.8919677734375,1.0,0.5432074666023254,0.4879080951213836,0.4879080951213836,1.0,1.0,-2.898597002029419,1.0455963611602783,1.853000521659851,0.3928393423557281,0.885711133480072,0.885711133480072,0.0,155.73045349121094,163.0,54980.734375,0.0,2031.7620849609373,1.0,279.7561340332031,283.2864074707031,296.62554931640625,300.1986999511719,293.1499938964844,293.1499938964844,280.04998779296875,38760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799716830253601,1.0,0.0,0.0,3.718802690505981,3.718827962875366,9.227829309566004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3583984375,0.0,1632.1126708984375,1895.4371337890625,0.0,3216.315185546875,0.9226171374320984,1.0,0.0,3.0,1.0,0.0
18091920,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6337481141090393,0.5057345032691956,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8634085655212402,0.3625176250934601,0.3447482287883758,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8544416427612305,0.3507079482078552,0.2466683387756347,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8321747183799744,0.3225210011005401,0.3073160052299499,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7376251816749573,0.2220843136310577,1.009732365608215,284.8888854980469,284.95001220703125,297.8948974609375,293.59716796875,297.5332336425781,297.3286437988281,284.8919677734375,1.0,0.5432074666023254,0.4879080951213836,0.4879080951213836,1.0,1.0,-2.898597002029419,1.0455963611602783,1.853000521659851,0.3928393423557281,0.885711133480072,0.885711133480072,0.0,155.73045349121094,163.0,54980.734375,0.0,2031.7620849609373,1.0,279.7561340332031,283.2864074707031,296.62554931640625,300.1986999511719,293.1499938964844,293.1499938964844,280.04998779296875,38760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799716830253601,1.0,0.0,0.0,3.718802690505981,3.718827962875366,9.227829309566004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3583984375,0.0,1632.1126708984375,1895.4371337890625,0.0,3216.315185546875,0.9226171374320984,1.0,0.0,3.0,1.0,0.0
18091980,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6367923021316528,0.5084063410758972,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8640457987785339,0.3654866218566894,0.3473407328128814,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8541242480278015,0.3524186015129089,0.2476884871721267,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8322847485542297,0.3245689868927002,0.309070885181427,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7373883128166199,0.2231637984514236,1.014017105102539,285.03173828125,284.95001220703125,297.9084167480469,293.60504150390625,297.5378112792969,297.3285827636719,285.0307006835937,1.0,0.546069324016571,0.4867899715900421,0.4867899715900421,1.0,1.0,-2.913405179977417,1.0494149923324585,1.8639901876449585,0.3939687013626098,1.0,1.0,0.0,157.1282501220703,166.0,54449.546875,0.0,2063.423583984375,1.0,280.043701171875,283.4359130859375,296.5829162597656,300.0545654296875,293.1499938964844,293.1499938964844,279.75,33161.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716212511062622,1.0,0.0,0.0,3.8377668857574463,3.837792158126831,9.827667781792115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.66015625,0.0,1729.9442138671875,1895.4371337890625,0.0,3138.018310546875,0.945352017879486,1.0,0.0,3.0,1.0,0.0
18092040,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6367923021316528,0.5084063410758972,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8640457987785339,0.3654866218566894,0.3473407328128814,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8541242480278015,0.3524186015129089,0.2476884871721267,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8322847485542297,0.3245689868927002,0.309070885181427,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7373883128166199,0.2231637984514236,1.014017105102539,285.03173828125,284.95001220703125,297.9084167480469,293.60504150390625,297.5378112792969,297.3285827636719,285.0307006835937,1.0,0.546069324016571,0.4867899715900421,0.4867899715900421,1.0,1.0,-2.913405179977417,1.0494149923324585,1.8639901876449585,0.3939687013626098,1.0,1.0,0.0,157.1282501220703,166.0,54449.546875,0.0,2063.423583984375,1.0,280.043701171875,283.4359130859375,296.5829162597656,300.0545654296875,293.1499938964844,293.1499938964844,279.75,33161.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716212511062622,1.0,0.0,0.0,3.8377668857574463,3.837792158126831,9.827667781792115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.66015625,0.0,1729.9442138671875,1895.4371337890625,0.0,3138.018310546875,0.945352017879486,1.0,0.0,3.0,1.0,0.0
18092100,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6376005411148071,0.510146975517273,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8642041683197021,0.3667380213737488,0.3487222492694855,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8538213968276978,0.3530022203922272,0.2482655495405197,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.832196831703186,0.3253822326660156,0.3100238144397735,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7371594309806824,0.2235671281814575,1.0164711475372314,284.89013671875,284.95001220703125,297.9151916503906,293.6088256835937,297.5372619628906,297.3241882324219,284.8841857910156,1.0,0.5477393269538879,0.4862309098243713,0.4862309098243713,1.0,1.0,-2.921948432922364,1.05177903175354,1.8701695203781128,0.3947218358516693,0.9193319082260132,0.9193319082260132,0.0,157.9954071044922,166.0,55607.609375,0.0,2082.120849609375,1.0,279.794189453125,283.2710266113281,296.6478271484375,300.2910461425781,293.1499938964844,293.1499938964844,279.75,36128.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788149356842041,1.0,0.0,0.0,3.8345518112182617,3.8345775604248047,9.81120820142678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.724609375,0.0,1749.358154296875,1895.4371337890625,0.0,3205.473388671875,0.945073664188385,1.0,0.0,3.0,1.0,0.0
18092160,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6377710700035095,0.5129755139350891,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8634915947914124,0.3677761256694793,0.3497856855392456,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8526308536529541,0.3533388078212738,0.2485710084438324,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.831317126750946,0.3259902000427246,0.3106848001480102,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7362256050109863,0.223807081580162,1.017935276031494,284.8940124511719,284.95001220703125,297.9219970703125,293.612548828125,297.53399658203125,297.3155212402344,284.89666748046875,1.0,0.5494558215141296,0.4855948090553283,0.4855948090553283,1.0,1.0,-2.929549217224121,1.0536261796951294,1.875923037528992,0.3949845135211944,0.9001545310020447,0.9001545310020447,0.0,159.15057373046875,169.0,55541.1015625,0.0,2100.757080078125,1.0,279.7564392089844,283.28033447265625,296.6436767578125,300.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38215.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818459510803223,1.0,0.0,0.0,3.764010429382324,3.764035940170288,9.453549978388764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.53125,0.0,1680.8446044921875,1895.4371337890625,0.0,3233.87744140625,0.9323192834854126,1.0,0.0,3.0,1.0,0.0
18092220,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.637373685836792,0.5195322632789612,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8614967465400696,0.3698732554912567,0.3517908155918121,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8496942520141602,0.3540308475494385,0.2490733116865158,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8290160894393921,0.3271887004375458,0.3118620216846466,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7338381409645081,0.2242349982261657,1.0201711654663086,284.88873291015625,284.95001220703125,297.935791015625,293.6197204589844,297.5272521972656,297.2977600097656,284.8908386230469,1.0,0.5530164241790771,0.48432257771492,0.48432257771492,1.0,1.0,-2.9445459842681885,1.0572364330291748,1.887309432029724,0.3949890434741974,0.8321892619132996,0.8321892619132996,0.0,161.7224884033203,157.0,55899.875,0.0,2139.259521484375,1.0,279.4584045410156,283.25262451171875,296.6369323730469,300.2779846191406,293.1499938964844,293.1499938964844,279.75,40924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881655335426331,1.0,0.0,0.0,3.5194811820983887,3.51950478553772,8.265146789199207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.62939453125,0.0,1428.28076171875,1895.4371337890625,0.0,3293.04736328125,0.8810725808143616,1.0,0.0,3.0,1.0,0.0
18092280,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.637373685836792,0.5195322632789612,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8614967465400696,0.3698732554912567,0.3517908155918121,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8496942520141602,0.3540308475494385,0.2490733116865158,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8290160894393921,0.3271887004375458,0.3118620216846466,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7338381409645081,0.2242349982261657,1.0201711654663086,284.88873291015625,284.95001220703125,297.935791015625,293.6197204589844,297.5272521972656,297.2977600097656,284.8908386230469,1.0,0.5530164241790771,0.48432257771492,0.48432257771492,1.0,1.0,-2.9445459842681885,1.0572364330291748,1.887309432029724,0.3949890434741974,0.8321892619132996,0.8321892619132996,0.0,161.7224884033203,157.0,55899.875,0.0,2139.259521484375,1.0,279.4584045410156,283.25262451171875,296.6369323730469,300.2779846191406,293.1499938964844,293.1499938964844,279.75,40924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881655335426331,1.0,0.0,0.0,3.5194811820983887,3.51950478553772,8.265146789199207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.62939453125,0.0,1428.28076171875,1895.4371337890625,0.0,3293.04736328125,0.8810725808143616,1.0,0.0,3.0,1.0,0.0
18092340,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6397615075111389,0.5124725699424744,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8674975633621216,0.3728477358818054,0.3543328642845154,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8545289039611816,0.3557034730911255,0.2500332295894623,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8338876366615295,0.3291513323783874,0.3134728074073791,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.73772132396698,0.2252180278301239,1.023614764213562,285.0016174316406,284.95001220703125,297.95001220703125,293.62652587890625,297.5321044921875,297.2981262207031,285.00054931640625,1.0,0.5515337586402893,0.4830503463745117,0.4830503463745117,1.0,1.0,-2.9463651180267334,1.0554499626159668,1.890915036201477,0.392681360244751,0.9280481338500975,0.9280481338500975,0.0,159.62635803222656,160.0,55290.36328125,0.0,2131.85107421875,1.0,279.741455078125,283.377197265625,296.595947265625,300.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,33692.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877926230430603,1.0,0.0,0.0,3.6356360912323,3.635659694671631,8.819706636131741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.7666015625,0.0,1500.0484619140625,1895.4371337890625,0.0,3197.143310546875,0.9004372954368591,1.0,0.0,3.0,1.0,0.0
18092400,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6397615075111389,0.5124725699424744,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8674975633621216,0.3728477358818054,0.3543328642845154,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8545289039611816,0.3557034730911255,0.2500332295894623,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8338876366615295,0.3291513323783874,0.3134728074073791,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.73772132396698,0.2252180278301239,1.023614764213562,285.0016174316406,284.95001220703125,297.95001220703125,293.62652587890625,297.5321044921875,297.2981262207031,285.00054931640625,1.0,0.5515337586402893,0.4830503463745117,0.4830503463745117,1.0,1.0,-2.9463651180267334,1.0554499626159668,1.890915036201477,0.392681360244751,0.9280481338500975,0.9280481338500975,0.0,159.62635803222656,160.0,55290.36328125,0.0,2131.85107421875,1.0,279.741455078125,283.377197265625,296.595947265625,300.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,33692.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877926230430603,1.0,0.0,0.0,3.6356360912323,3.635659694671631,8.819706636131741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.7666015625,0.0,1500.0484619140625,1895.4371337890625,0.0,3197.143310546875,0.9004372954368591,1.0,0.0,3.0,1.0,0.0
18092460,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6425758004188538,0.509678065776825,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8707947134971619,0.3748870491981506,0.3564113676548004,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8568322062492371,0.3565000593662262,0.250729352235794,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8363763093948364,0.330354779958725,0.3147518038749695,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7395973205566406,0.2257352322340011,1.0263783931732178,284.90106201171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5357360839844,297.2972106933594,284.9048767089844,1.0,0.5520101189613342,0.4819890856742859,0.4819890856742859,1.0,1.0,-2.951189041137696,1.0553035736083984,1.8958854675292969,0.3911456167697906,0.8410847783088684,0.8410847783088684,0.0,158.9499969482422,160.0,55815.16796875,0.0,2136.7529296875,1.0,279.462158203125,283.2640991210937,296.6548156738281,300.2915344238281,293.1499938964844,293.1499938964844,279.45001220703125,39596.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853947520256042,1.0,0.0,0.0,3.5056586265563965,3.5056819915771484,8.200352681342338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.330078125,0.0,1404.2767333984375,1895.4371337890625,0.0,3267.11474609375,0.8763634562492371,1.0,0.0,3.0,1.0,0.0
18092520,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.6429566144943237,0.5096506476402283,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8710142970085144,0.3751713335514068,0.3566596210002899,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8569185733795166,0.3566136062145233,0.2507930994033813,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8365077376365662,0.3305211961269378,0.3148929476737976,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.739669144153595,0.225804403424263,1.026642918586731,284.9098205566406,284.95001220703125,297.9647521972656,293.63299560546875,297.5362548828125,297.297119140625,284.91180419921875,1.0,0.5521425008773804,0.4818443655967712,0.4818443655967712,1.0,1.0,-2.9520182609558105,1.0553489923477173,1.896669149398804,0.3909987211227417,0.8433446288108826,0.8433446288108826,0.0,158.973388671875,163.0,55820.91796875,0.0,2138.298583984375,1.0,279.4579467773437,283.2696533203125,296.650390625,300.27880859375,293.1499938964844,293.1499938964844,279.75,39038.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853567242622375,1.0,0.0,0.0,3.49891996383667,3.498942852020264,8.168856879819941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.97998046875,0.0,1393.28515625,1895.4371337890625,0.0,3266.758544921875,0.8746095895767212,1.0,0.0,3.0,1.0,0.0
18092580,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6469742655754089,0.5097634792327881,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8730665445327759,0.3780930042266845,0.3592402040958404,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8579120635986328,0.358164370059967,0.2517373859882355,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8377916216850281,0.3323901891708374,0.316507875919342,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7404310703277588,0.2267242819070816,1.030264139175415,285.0123291015625,284.95001220703125,297.980224609375,293.6390686035156,297.5455017089844,297.3035583496094,285.01123046875,1.0,0.553898811340332,0.4806383550167084,0.4806383550167084,1.0,1.0,-2.962679147720337,1.057199478149414,1.9054795503616333,0.3907672166824341,0.9412739872932434,0.9412739872932434,0.0,159.43556213378906,166.0,55385.8671875,0.0,2159.046630859375,1.0,279.7413635253906,283.380859375,296.6147766113281,300.14501953125,293.1499938964844,293.1499938964844,279.45001220703125,32918.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766660690307617,1.0,0.0,0.0,3.638554334640503,3.638577699661255,8.833870310809289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.537109375,0.0,1497.4908447265625,1895.4371337890625,0.0,3185.328857421875,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
