time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6469742655754089,0.5097634792327881,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8730665445327759,0.3780930042266845,0.3592402040958404,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8579120635986328,0.358164370059967,0.2517373859882355,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8377916216850281,0.3323901891708374,0.316507875919342,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7404310703277588,0.2267242819070816,1.030264139175415,285.0123291015625,284.95001220703125,297.980224609375,293.6390686035156,297.5455017089844,297.3035583496094,285.01123046875,1.0,0.553898811340332,0.4806383550167084,0.4806383550167084,1.0,1.0,-2.962679147720337,1.057199478149414,1.9054795503616333,0.3907672166824341,0.9412739872932434,0.9412739872932434,0.0,159.43556213378906,166.0,55385.8671875,0.0,2159.046630859375,1.0,279.7413635253906,283.380859375,296.6147766113281,300.14501953125,293.1499938964844,293.1499938964844,279.45001220703125,32918.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766660690307617,1.0,0.0,0.0,3.638554334640503,3.638577699661255,8.833870310809289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.537109375,0.0,1497.4908447265625,1895.4371337890625,0.0,3185.328857421875,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
18092700,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6481384634971619,0.5107206702232361,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8735793828964233,0.3792767822742462,0.3605416417121887,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8579132556915283,0.3586197197437286,0.2522111535072326,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8379741907119751,0.3330727517604828,0.3173224329948425,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7404252290725708,0.2270214855670929,1.0321725606918335,284.88092041015625,284.95001220703125,297.98828125,293.6419677734375,297.5469055175781,297.3016967773437,284.8773193359375,1.0,0.5551209449768066,0.4800353348255157,0.4800353348255157,1.0,1.0,-2.969237804412842,1.0586036443710327,1.9106342792510984,0.3909315168857574,0.8537594079971313,0.8537594079971313,0.0,159.99143981933594,166.0,56331.59375,0.0,2173.247802734375,1.0,279.497802734375,283.2305908203125,296.67681884765625,300.37261962890625,293.1499938964844,293.1499938964844,279.45001220703125,37220.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833168148994446,1.0,0.0,0.0,3.613311529159546,3.613335371017456,8.711724035492807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0078125,0.0,1501.7750244140625,1895.4371337890625,0.0,3247.65625,0.8956594467163086,1.0,0.0,3.0,1.0,0.0
18092760,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6487769484519958,0.5128030776977539,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8732167482376099,0.3803255259990692,0.3615665733814239,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8570356369018555,0.3589151799678802,0.2524497509002685,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8373677730560303,0.3336186707019806,0.3178817927837372,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7397220134735107,0.2272075116634369,1.033229947090149,284.9090881347656,284.95001220703125,297.99658203125,293.644775390625,297.5462341308594,297.2963562011719,284.9112548828125,1.0,0.5564534068107605,0.4794405400753021,0.4794405400753021,1.0,1.0,-2.9752037525177,1.059776782989502,1.9154269695281985,0.3909942507743835,0.852670431137085,0.852670431137085,0.0,160.86700439453125,169.0,56174.84765625,0.0,2188.092529296875,1.0,279.4580383300781,283.2598571777344,296.6699523925781,300.3186340332031,293.1499938964844,293.1499938964844,279.75,38523.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856731057167053,1.0,0.0,0.0,3.530057668685913,3.530080795288086,8.314897286254563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.775390625,0.0,1422.037109375,1895.4371337890625,0.0,3269.720703125,0.8809014558792114,1.0,0.0,3.0,1.0,0.0
18092820,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6509804725646973,0.5167872309684753,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8730085492134094,0.3831859230995178,0.3641182780265808,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.855837881565094,0.3603372573852539,0.2533250153064728,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8365976810455322,0.3353630900382995,0.3194119930267334,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7386884689331055,0.2280299365520477,1.0365934371948242,285.017333984375,284.95001220703125,298.0140075683594,293.6501159667969,297.55133056640625,297.2952880859375,285.0162658691406,1.0,0.5595340132713318,0.4782509207725525,0.4782509207725525,1.0,1.0,-2.989990472793579,1.0632675886154177,1.9267228841781616,0.3914679884910583,0.9561002850532532,0.9561002850532532,0.0,162.67596435546875,172.0,55848.93359375,0.0,2223.279541015625,1.0,279.7416381835937,283.3760986328125,296.6318359375,300.189697265625,293.1499938964844,293.1499938964844,279.45001220703125,32701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782046437263489,1.0,0.0,0.0,3.6741280555725098,3.67415189743042,9.007450785247784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.20703125,0.0,1535.337646484375,1895.4371337890625,0.0,3199.7529296875,0.9083967804908752,1.0,0.0,3.0,1.0,0.0
18092880,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6509804725646973,0.5167872309684753,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8730085492134094,0.3831859230995178,0.3641182780265808,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.855837881565094,0.3603372573852539,0.2533250153064728,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8365976810455322,0.3353630900382995,0.3194119930267334,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7386884689331055,0.2280299365520477,1.0365934371948242,285.017333984375,284.95001220703125,298.0140075683594,293.6501159667969,297.55133056640625,297.2952880859375,285.0162658691406,1.0,0.5595340132713318,0.4782509207725525,0.4782509207725525,1.0,1.0,-2.989990472793579,1.0632675886154177,1.9267228841781616,0.3914679884910583,0.9561002850532532,0.9561002850532532,0.0,162.67596435546875,172.0,55848.93359375,0.0,2223.279541015625,1.0,279.7416381835937,283.3760986328125,296.6318359375,300.189697265625,293.1499938964844,293.1499938964844,279.45001220703125,32701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782046437263489,1.0,0.0,0.0,3.6741280555725098,3.67415189743042,9.007450785247784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.20703125,0.0,1535.337646484375,1895.4371337890625,0.0,3199.7529296875,0.9083967804908752,1.0,0.0,3.0,1.0,0.0
18092940,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6509256362915039,0.5224565863609314,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8716615438461304,0.3853594064712524,0.3664295673370361,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8535242080688477,0.3609678149223327,0.253983736038208,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8348076343536377,0.33647021651268,0.3207112550735473,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7367972135543823,0.2284339368343353,1.0393494367599487,284.9070739746094,284.95001220703125,298.0326538085937,293.6550598144531,297.5489807128906,297.2820739746094,284.909423828125,1.0,0.5629708170890808,0.4770613014698028,0.4770613014698028,1.0,1.0,-3.005253314971924,1.066929817199707,1.9383233785629272,0.3918518424034118,0.8638907670974731,0.8638907670974731,0.0,165.02952575683594,175.0,56800.01953125,0.0,2262.41943359375,1.0,279.4573974609375,283.2475280761719,296.6852111816406,300.3716125488281,293.1499938964844,293.1499938964844,279.75,38302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881824016571045,1.0,0.0,0.0,3.5798730850219727,3.579896926879883,8.551229484510259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.91162109375,0.0,1473.438232421875,1895.4371337890625,0.0,3293.205322265625,0.8917288184165955,1.0,0.0,3.0,1.0,0.0
18093000,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6509256362915039,0.5224565863609314,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8716615438461304,0.3853594064712524,0.3664295673370361,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8535242080688477,0.3609678149223327,0.253983736038208,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8348076343536377,0.33647021651268,0.3207112550735473,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7367972135543823,0.2284339368343353,1.0393494367599487,284.9070739746094,284.95001220703125,298.0326538085937,293.6550598144531,297.5489807128906,297.2820739746094,284.909423828125,1.0,0.5629708170890808,0.4770613014698028,0.4770613014698028,1.0,1.0,-3.005253314971924,1.066929817199707,1.9383233785629272,0.3918518424034118,0.8638907670974731,0.8638907670974731,0.0,165.02952575683594,175.0,56800.01953125,0.0,2262.41943359375,1.0,279.4573974609375,283.2475280761719,296.6852111816406,300.3716125488281,293.1499938964844,293.1499938964844,279.75,38302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881824016571045,1.0,0.0,0.0,3.5798730850219727,3.579896926879883,8.551229484510259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.91162109375,0.0,1473.438232421875,1895.4371337890625,0.0,3293.205322265625,0.8917288184165955,1.0,0.0,3.0,1.0,0.0
18093060,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.651357889175415,0.5282037258148193,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8704771399497986,0.3881976902484894,0.3689654767513275,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8513922691345215,0.3623040616512298,0.254802942276001,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.833135724067688,0.3381212651729584,0.3221616148948669,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7350122332572937,0.2292150557041168,1.0425807237625122,285.0223388671875,284.95001220703125,298.0526733398437,293.6595764160156,297.5528259277344,297.2777404785156,285.0213623046875,1.0,0.566630482673645,0.4757132530212402,0.4757132530212402,1.0,1.0,-3.0218188762664795,1.0707837343215942,1.951035022735596,0.3918399214744568,0.9733043313026428,0.9733043313026428,0.0,167.4661102294922,163.0,56499.15234375,0.0,2304.711669921875,1.0,279.74200439453125,283.3707580566406,296.6446228027344,300.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,32659.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813598155975342,1.0,0.0,0.0,3.722788810729981,3.7228128910064697,9.247622188013338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1142578125,0.0,1590.1719970703125,1895.4371337890625,0.0,3229.322998046875,0.9193543791770936,1.0,0.0,3.0,1.0,0.0
18093120,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.651357889175415,0.5282037258148193,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8704771399497986,0.3881976902484894,0.3689654767513275,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8513922691345215,0.3623040616512298,0.254802942276001,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.833135724067688,0.3381212651729584,0.3221616148948669,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7350122332572937,0.2292150557041168,1.0425807237625122,285.0223388671875,284.95001220703125,298.0526733398437,293.6595764160156,297.5528259277344,297.2777404785156,285.0213623046875,1.0,0.566630482673645,0.4757132530212402,0.4757132530212402,1.0,1.0,-3.0218188762664795,1.0707837343215942,1.951035022735596,0.3918399214744568,0.9733043313026428,0.9733043313026428,0.0,167.4661102294922,163.0,56499.15234375,0.0,2304.711669921875,1.0,279.74200439453125,283.3707580566406,296.6446228027344,300.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,32659.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813598155975342,1.0,0.0,0.0,3.722788810729981,3.7228128910064697,9.247622188013338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1142578125,0.0,1590.1719970703125,1895.4371337890625,0.0,3229.322998046875,0.9193543791770936,1.0,0.0,3.0,1.0,0.0
18093180,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6513028144836426,0.5226853489875793,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8752567172050476,0.3902835547924042,0.3710885047912597,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8548189997673035,0.3627892136573791,0.2552820146083832,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8367207646369934,0.3390771150588989,0.3232093155384063,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.737791121006012,0.229508489370346,1.0443320274353027,284.8948059082031,284.95001220703125,298.0742492675781,293.6636962890625,297.55352783203125,297.26812744140625,284.8967590332031,1.0,0.5651319622993469,0.4743652045726776,0.4743652045726776,1.0,1.0,-3.0217065811157227,1.067884922027588,1.9538215398788448,0.3891581296920776,0.8678485155105591,0.8678485155105591,0.0,165.75135803222656,166.0,57256.78515625,0.0,2295.6650390625,1.0,279.45703125,283.2280578613281,296.6943359375,300.4170837402344,293.1499938964844,293.1499938964844,279.75,38638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914976119995117,1.0,0.0,0.0,3.626894474029541,3.62691879272461,8.777344078225724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2412109375,0.0,1527.231689453125,1895.4371337890625,0.0,3324.210205078125,0.902212917804718,1.0,0.0,3.0,1.0,0.0
18093240,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6513028144836426,0.5226853489875793,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8752567172050476,0.3902835547924042,0.3710885047912597,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8548189997673035,0.3627892136573791,0.2552820146083832,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8367207646369934,0.3390771150588989,0.3232093155384063,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.737791121006012,0.229508489370346,1.0443320274353027,284.8948059082031,284.95001220703125,298.0742492675781,293.6636962890625,297.55352783203125,297.26812744140625,284.8967590332031,1.0,0.5651319622993469,0.4743652045726776,0.4743652045726776,1.0,1.0,-3.0217065811157227,1.067884922027588,1.9538215398788448,0.3891581296920776,0.8678485155105591,0.8678485155105591,0.0,165.75135803222656,166.0,57256.78515625,0.0,2295.6650390625,1.0,279.45703125,283.2280578613281,296.6943359375,300.4170837402344,293.1499938964844,293.1499938964844,279.75,38638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914976119995117,1.0,0.0,0.0,3.626894474029541,3.62691879272461,8.777344078225724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2412109375,0.0,1527.231689453125,1895.4371337890625,0.0,3324.210205078125,0.902212917804718,1.0,0.0,3.0,1.0,0.0
18093300,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6527256369590759,0.5210914015769958,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.876980185508728,0.3915993571281433,0.3721117675304413,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8558878898620605,0.3633158802986145,0.2554806172847748,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8379037976264954,0.3397723436355591,0.3236793875694275,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7386320233345032,0.2297922223806381,1.0449702739715576,285.01885986328125,284.95001220703125,298.0856628417969,293.6656188964844,297.5579528808594,297.2691955566406,285.0220947265625,1.0,0.5651999115943909,0.4736911952495575,0.4736911952495575,1.0,1.0,-3.022576332092285,1.066828727722168,1.955747485160828,0.3876823484897613,0.952277898788452,0.952277898788452,0.0,165.28067016601562,166.0,56435.1015625,0.0,2294.826416015625,1.0,279.7015991210937,283.3664855957031,296.637451171875,300.2025451660156,293.1499938964844,293.1499938964844,279.75,34128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855218887329102,1.0,0.0,0.0,3.6731107234954834,3.6731348037719727,9.002462775242748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.439453125,0.0,1544.94189453125,1895.4371337890625,0.0,3268.304931640625,0.9109634160995485,1.0,0.0,3.0,1.0,0.0
18093360,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.6545743346214294,0.5200693011283875,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8786388039588928,0.3930839300155639,0.3734550476074219,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8569269180297852,0.3640099763870239,0.2559276223182678,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.839023768901825,0.3406064212322235,0.3244211673736572,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7394286394119263,0.23018479347229,1.0465377569198608,285.01055908203125,284.95001220703125,298.0975646972656,293.6674194335937,297.5643005371094,297.2730407714844,285.00897216796875,1.0,0.5656284689903259,0.4730930030345917,0.4730930030345917,1.0,1.0,-3.0262720584869385,1.067031979560852,1.9592400789260864,0.3869960606098175,0.9694847464561462,0.9694847464561462,0.0,165.10826110839844,169.0,56589.1796875,0.0,2300.618896484375,1.0,279.7428894042969,283.35479736328125,296.6459655761719,300.2567749023437,293.1499938964844,293.1499938964844,279.45001220703125,33155.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834298253059387,1.0,0.0,0.0,3.746691465377808,3.746715784072876,9.36675462526182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3291015625,0.0,1621.5810546875,1895.4371337890625,0.0,3248.71435546875,0.9249033331871032,1.0,0.0,3.0,1.0,0.0
18093420,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6563093662261963,0.5213397741317749,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8797109127044678,0.3952565491199493,0.3757126331329345,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8568005561828613,0.36447674036026,0.256437212228775,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8392556309700012,0.341531366109848,0.3254995942115783,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7392929196357727,0.2304554283618927,1.048476219177246,284.8970642089844,284.95001220703125,298.12274169921875,293.6706848144531,297.5698547363281,297.2688903808594,284.89959716796875,1.0,0.5672325491905212,0.4718965888023376,0.4718965888023376,1.0,1.0,-3.03475284576416,1.0678622722625732,1.966890573501587,0.3859568238258362,0.868781566619873,0.868781566619873,0.0,165.83859252929688,172.0,57322.66796875,0.0,2319.77734375,1.0,279.4569702148437,283.22467041015625,296.6945495605469,300.41815185546875,293.1499938964844,293.1499938964844,279.75,38840.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892108678817749,1.0,0.0,0.0,3.633779525756836,3.633803844451904,8.810700933281623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.302734375,0.0,1536.352783203125,1895.4371337890625,0.0,3329.92236328125,0.9040623903274536,1.0,0.0,3.0,1.0,0.0
18093480,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6563093662261963,0.5213397741317749,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8797109127044678,0.3952565491199493,0.3757126331329345,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8568005561828613,0.36447674036026,0.256437212228775,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8392556309700012,0.341531366109848,0.3254995942115783,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7392929196357727,0.2304554283618927,1.048476219177246,284.8970642089844,284.95001220703125,298.12274169921875,293.6706848144531,297.5698547363281,297.2688903808594,284.89959716796875,1.0,0.5672325491905212,0.4718965888023376,0.4718965888023376,1.0,1.0,-3.03475284576416,1.0678622722625732,1.966890573501587,0.3859568238258362,0.868781566619873,0.868781566619873,0.0,165.83859252929688,172.0,57322.66796875,0.0,2319.77734375,1.0,279.4569702148437,283.22467041015625,296.6945495605469,300.41815185546875,293.1499938964844,293.1499938964844,279.75,38840.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892108678817749,1.0,0.0,0.0,3.633779525756836,3.633803844451904,8.810700933281623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.302734375,0.0,1536.352783203125,1895.4371337890625,0.0,3329.92236328125,0.9040623903274536,1.0,0.0,3.0,1.0,0.0
18093540,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6586344838142395,0.5240602493286133,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8801701664924622,0.3981627523899078,0.3782529234886169,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8561025261878967,0.3656940162181854,0.2571335136890411,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8389074802398682,0.3430443704128265,0.3267666697502136,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7386425137519836,0.2311226427555084,1.0509718656539917,285.01885986328125,284.95001220703125,298.1499938964844,293.6734619140625,297.580810546875,297.2718200683594,285.0173645019531,1.0,0.569600522518158,0.470700204372406,0.470700204372406,1.0,1.0,-3.046431541442871,1.06994366645813,1.976487755775452,0.3854004740715027,0.9784339070320128,0.9784339070320128,0.0,167.14584350585938,175.0,56807.6484375,0.0,2347.884033203125,1.0,279.7431640625,283.3545837402344,296.6515197753906,300.2723388671875,293.1499938964844,293.1499938964844,279.45001220703125,33002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839375972747803,1.0,0.0,0.0,3.761682510375977,3.761707067489624,9.441860697734228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.76953125,0.0,1637.88916015625,1895.4371337890625,0.0,3253.469970703125,0.9281185865402222,1.0,0.0,3.0,1.0,0.0
18093600,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.6586344838142395,0.5240602493286133,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8801701664924622,0.3981627523899078,0.3782529234886169,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8561025261878967,0.3656940162181854,0.2571335136890411,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8389074802398682,0.3430443704128265,0.3267666697502136,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7386425137519836,0.2311226427555084,1.0509718656539917,285.01885986328125,284.95001220703125,298.1499938964844,293.6734619140625,297.580810546875,297.2718200683594,285.0173645019531,1.0,0.569600522518158,0.470700204372406,0.470700204372406,1.0,1.0,-3.046431541442871,1.06994366645813,1.976487755775452,0.3854004740715027,0.9784339070320128,0.9784339070320128,0.0,167.14584350585938,175.0,56807.6484375,0.0,2347.884033203125,1.0,279.7431640625,283.3545837402344,296.6515197753906,300.2723388671875,293.1499938964844,293.1499938964844,279.45001220703125,33002.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839375972747803,1.0,0.0,0.0,3.761682510375977,3.761707067489624,9.441860697734228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.76953125,0.0,1637.88916015625,1895.4371337890625,0.0,3253.469970703125,0.9281185865402222,1.0,0.0,3.0,1.0,0.0
18093660,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6587525010108948,0.5285570621490479,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8794021606445312,0.4002739787101745,0.3805209100246429,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.854269802570343,0.3660890758037567,0.2576405704021454,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8375030159950256,0.3438754379749298,0.3278163373470306,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.737121045589447,0.2313545197248459,1.0529764890670776,284.8968811035156,284.95001220703125,298.1781311035156,293.6747741699219,297.5846252441406,297.26348876953125,284.8997497558594,1.0,0.5723811388015747,0.4694935381412506,0.4694935381412506,1.0,1.0,-3.058847427368164,1.0722614526748655,1.9865859746932983,0.3850065767765045,0.87789386510849,0.87789386510849,0.0,169.04945373535156,175.0,57727.1484375,0.0,2380.654052734375,1.0,279.4576721191406,283.2151184082031,296.7045593261719,300.45367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38609.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934003710746765,1.0,0.0,0.0,3.669085741043091,3.6691102981567374,8.982743224805745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1015625,0.0,1574.1298828125,1895.4371337890625,0.0,3341.99267578125,0.911509931087494,1.0,0.0,3.0,1.0,0.0
18093720,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6587343811988831,0.5287990570068359,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8793282508850098,0.4003625512123108,0.3806010484695434,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8541521430015564,0.366105169057846,0.2576494216918945,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8374068737030029,0.3439090549945831,0.327846348285675,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7370245456695557,0.2313626706600189,1.053014039993286,284.8995056152344,284.95001220703125,298.1793212890625,293.6748046875,297.58477783203125,297.2630920410156,284.902099609375,1.0,0.5725011825561523,0.4694432616233825,0.4694432616233825,1.0,1.0,-3.059326410293579,1.0723422765731812,1.9869842529296875,0.3849802911281585,0.8782646656036377,0.8782646656036377,0.0,169.14451599121094,178.0,57727.921875,0.0,2382.036376953125,1.0,279.4565734863281,283.21710205078125,296.7028503417969,300.4496765136719,293.1499938964844,293.1499938964844,279.75,38528.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934608697891235,1.0,0.0,0.0,3.666400671005249,3.666425228118897,8.969601026365126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.1640625,0.0,1570.4981689453125,1895.4371337890625,0.0,3342.5576171875,0.9109110832214355,1.0,0.0,3.0,1.0,0.0
18093780,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6593379974365234,0.5339388251304626,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8784524202346802,0.4032803475856781,0.3831751942634582,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8521881103515625,0.3672540485858917,0.2583146095275879,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.835848867893219,0.3453501164913177,0.3290697634220123,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7353501319885254,0.2319928258657455,1.0554684400558472,285.0259094238281,284.95001220703125,298.2105407714844,293.6737060546875,297.5945129394531,297.2621459960937,285.02447509765625,1.0,0.5757338404655457,0.4681863486766815,0.4681863486766815,1.0,1.0,-3.073816537857056,1.0753419399261477,1.9984744787216189,0.3846985399723053,0.9942908883094788,0.9942908883094788,0.0,171.34446716308594,181.0,57274.2265625,0.0,2420.49072265625,1.0,279.743408203125,283.35125732421875,296.6564025878906,300.3062438964844,293.1499938964844,293.1499938964844,279.45001220703125,32887.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862577080726624,1.0,0.0,0.0,3.7963459491729736,3.7963707447052,9.616672969059437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.951171875,0.0,1677.9385986328125,1895.4371337890625,0.0,3275.193359375,0.9358951449394226,1.0,0.0,3.0,1.0,0.0
18093840,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6593379974365234,0.5339388251304626,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8784524202346802,0.4032803475856781,0.3831751942634582,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8521881103515625,0.3672540485858917,0.2583146095275879,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.835848867893219,0.3453501164913177,0.3290697634220123,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7353501319885254,0.2319928258657455,1.0554684400558472,285.0259094238281,284.95001220703125,298.2105407714844,293.6737060546875,297.5945129394531,297.2621459960937,285.02447509765625,1.0,0.5757338404655457,0.4681863486766815,0.4681863486766815,1.0,1.0,-3.073816537857056,1.0753419399261477,1.9984744787216189,0.3846985399723053,0.9942908883094788,0.9942908883094788,0.0,171.34446716308594,181.0,57274.2265625,0.0,2420.49072265625,1.0,279.743408203125,283.35125732421875,296.6564025878906,300.3062438964844,293.1499938964844,293.1499938964844,279.45001220703125,32887.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862577080726624,1.0,0.0,0.0,3.7963459491729736,3.7963707447052,9.616672969059437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.951171875,0.0,1677.9385986328125,1895.4371337890625,0.0,3275.193359375,0.9358951449394226,1.0,0.0,3.0,1.0,0.0
18093900,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6588786840438843,0.5366782546043396,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8779729008674622,0.4044670760631561,0.3845223784446716,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8511778712272644,0.3675261735916137,0.2586893141269684,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8350367546081543,0.3458305895328522,0.3297308683395386,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7345009446144104,0.2321566939353943,1.0569251775741575,284.8856506347656,284.95001220703125,298.226806640625,293.6723022460937,297.597412109375,297.2583923339844,284.8807983398437,1.0,0.577475905418396,0.4675578773021698,0.4675578773021698,1.0,1.0,-3.081727981567383,1.0770866870880127,2.00464129447937,0.3847011923789978,0.9040645956993104,0.9040645956993104,0.0,172.5347442626953,181.0,58421.703125,0.0,2441.565185546875,1.0,279.4942626953125,283.18902587890625,296.71337890625,300.5389709472656,293.1499938964844,293.1499938964844,279.45001220703125,36294.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935101628303528,1.0,0.0,0.0,3.788956642150879,3.7889821529388414,9.579273410054157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.158203125,0.0,1695.6153564453125,1895.4371337890625,0.0,3343.01806640625,0.9348069429397584,1.0,0.0,3.0,1.0,0.0
18093960,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6577877998352051,0.5403083562850952,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8767552375793457,0.4054641723632812,0.3855427503585815,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494434356689453,0.3675816357135772,0.2587962448596954,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8335714340209961,0.3461267054080963,0.3300977945327759,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7330790758132935,0.2321776896715164,1.0574153661727903,284.898193359375,284.95001220703125,298.2434997558594,293.6703186035156,297.5988464355469,297.252197265625,284.900634765625,1.0,0.579201340675354,0.4668650925159454,0.4668650925159454,1.0,1.0,-3.0884790420532227,1.078231692314148,2.0102474689483643,0.3843535780906677,0.8909003138542175,0.8909003138542175,0.0,173.96788024902344,169.0,58316.48828125,0.0,2461.8291015625,1.0,279.4566650390625,283.2042236328125,296.7023010253906,300.4864807128906,293.1499938964844,293.1499938964844,279.75,38204.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965568542480469,1.0,0.0,0.0,3.716654300689697,3.716679334640503,9.217170031661226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.2421875,0.0,1625.392333984375,1895.4371337890625,0.0,3371.46826171875,0.9218676686286926,1.0,0.0,3.0,1.0,0.0
18094020,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6584530472755432,0.5343350768089294,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.881920576095581,0.4083133041858673,0.3879250288009643,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8530070781707764,0.3685965538024902,0.2592736482620239,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8372361063957214,0.347428947687149,0.3310630917549133,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7358847856521606,0.2326876372098922,1.058735728263855,285.0180969238281,284.95001220703125,298.2780456542969,293.664794921875,297.6103820800781,297.2528686523437,285.0159606933594,1.0,0.5775089263916016,0.4654794931411743,0.4654794931411743,1.0,1.0,-3.087505340576172,1.0747615098953247,2.0127437114715576,0.3813417851924896,1.0,1.0,0.0,172.0369110107422,157.0,57576.9296875,0.0,2449.82177734375,1.0,279.7437438964844,283.33544921875,296.6483764648437,300.3257141113281,293.1499938964844,293.1499938964844,279.45001220703125,33194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889642059803009,1.0,0.0,0.0,3.834286689758301,3.8343122005462646,9.80985191745276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6298828125,0.0,1725.9747314453125,1895.4371337890625,0.0,3306.85986328125,0.9446313381195068,1.0,0.0,3.0,1.0,0.0
18094080,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6584530472755432,0.5343350768089294,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.881920576095581,0.4083133041858673,0.3879250288009643,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8530070781707764,0.3685965538024902,0.2592736482620239,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8372361063957214,0.347428947687149,0.3310630917549133,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7358847856521606,0.2326876372098922,1.058735728263855,285.0180969238281,284.95001220703125,298.2780456542969,293.664794921875,297.6103820800781,297.2528686523437,285.0159606933594,1.0,0.5775089263916016,0.4654794931411743,0.4654794931411743,1.0,1.0,-3.087505340576172,1.0747615098953247,2.0127437114715576,0.3813417851924896,1.0,1.0,0.0,172.0369110107422,157.0,57576.9296875,0.0,2449.82177734375,1.0,279.7437438964844,283.33544921875,296.6483764648437,300.3257141113281,293.1499938964844,293.1499938964844,279.45001220703125,33194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889642059803009,1.0,0.0,0.0,3.834286689758301,3.8343122005462646,9.80985191745276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6298828125,0.0,1725.9747314453125,1895.4371337890625,0.0,3306.85986328125,0.9446313381195068,1.0,0.0,3.0,1.0,0.0
18094140,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.6611611843109131,0.5199793577194214,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8917587399482727,0.4103886783123016,0.38994100689888,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8608412742614746,0.3687620460987091,0.2594563961029053,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.844966471195221,0.3480404019355774,0.331683337688446,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7421859502792358,0.232745349407196,1.0588908195495603,284.87750244140625,284.95001220703125,298.3140563964844,293.6572570800781,297.62066650390625,297.2513732910156,284.8792724609375,1.0,0.5725541114807129,0.4640939235687256,0.4640939235687256,1.0,1.0,-3.07383680343628,1.066295862197876,2.007540702819824,0.3761161863803863,0.8771393895149231,0.8771393895149231,0.0,167.0052490234375,160.0,57986.35546875,0.0,2397.79736328125,1.0,279.4569702148437,283.1833801269531,296.68121337890625,300.45977783203125,293.1499938964844,293.1499938964844,279.75,39340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984779715538025,1.0,0.0,0.0,3.71665358543396,3.7166788578033447,9.217167757924472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.09814453125,0.0,1634.043701171875,1895.4371337890625,0.0,3389.392822265625,0.922498881816864,1.0,0.0,3.0,1.0,0.0
18094200,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.6611611843109131,0.5199793577194214,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8917587399482727,0.4103886783123016,0.38994100689888,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8608412742614746,0.3687620460987091,0.2594563961029053,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.844966471195221,0.3480404019355774,0.331683337688446,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7421859502792358,0.232745349407196,1.0588908195495603,284.87750244140625,284.95001220703125,298.3140563964844,293.6572570800781,297.62066650390625,297.2513732910156,284.8792724609375,1.0,0.5725541114807129,0.4640939235687256,0.4640939235687256,1.0,1.0,-3.07383680343628,1.066295862197876,2.007540702819824,0.3761161863803863,0.8771393895149231,0.8771393895149231,0.0,167.0052490234375,160.0,57986.35546875,0.0,2397.79736328125,1.0,279.4569702148437,283.1833801269531,296.68121337890625,300.45977783203125,293.1499938964844,293.1499938964844,279.75,39340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984779715538025,1.0,0.0,0.0,3.71665358543396,3.7166788578033447,9.217167757924472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.09814453125,0.0,1634.043701171875,1895.4371337890625,0.0,3389.392822265625,0.922498881816864,1.0,0.0,3.0,1.0,0.0
18094260,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.667522132396698,0.5114238858222961,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8987094163894653,0.413274884223938,0.3922924995422363,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8660500645637512,0.3697519600391388,0.259870320558548,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8501846194267273,0.3493126630783081,0.332557201385498,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7463014125823975,0.233241394162178,1.059896469116211,285.0009460449219,284.95001220703125,298.351318359375,293.6478271484375,297.6432189941406,297.2673034667969,284.9994201660156,1.0,0.5706004500389099,0.463106632232666,0.463106632232666,1.0,1.0,-3.06911301612854,1.062231421470642,2.0068814754486084,0.3729412257671356,0.9756365418434144,0.9756365418434144,0.0,164.1891326904297,163.0,56936.03515625,0.0,2374.306640625,1.0,279.7435913085937,283.320068359375,296.619140625,300.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,33864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888916552066803,1.0,0.0,0.0,3.806777238845825,3.80680251121521,9.669593055150472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.263671875,0.0,1698.021484375,1895.4371337890625,0.0,3300.073974609375,0.9388576149940492,1.0,0.0,3.0,1.0,0.0
18094320,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.667522132396698,0.5114238858222961,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8987094163894653,0.413274884223938,0.3922924995422363,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8660500645637512,0.3697519600391388,0.259870320558548,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8501846194267273,0.3493126630783081,0.332557201385498,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7463014125823975,0.233241394162178,1.059896469116211,285.0009460449219,284.95001220703125,298.351318359375,293.6478271484375,297.6432189941406,297.2673034667969,284.9994201660156,1.0,0.5706004500389099,0.463106632232666,0.463106632232666,1.0,1.0,-3.06911301612854,1.062231421470642,2.0068814754486084,0.3729412257671356,0.9756365418434144,0.9756365418434144,0.0,164.1891326904297,163.0,56936.03515625,0.0,2374.306640625,1.0,279.7435913085937,283.320068359375,296.619140625,300.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,33864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888916552066803,1.0,0.0,0.0,3.806777238845825,3.80680251121521,9.669593055150472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.263671875,0.0,1698.021484375,1895.4371337890625,0.0,3300.073974609375,0.9388576149940492,1.0,0.0,3.0,1.0,0.0
18094380,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6719587445259094,0.5086032152175903,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9022082090377808,0.4155049324035644,0.39456507563591,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8680210709571838,0.3700157105922699,0.260202020406723,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8523758053779602,0.3500067293643951,0.3333685398101806,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7478304505348206,0.2333539277315139,1.0608634948730469,284.8894348144531,284.95001220703125,298.3897705078125,293.6366271972656,297.6605224609375,297.2746887207031,284.89208984375,1.0,0.57048100233078,0.4621193408966064,0.4621193408966064,1.0,1.0,-3.070988893508911,1.0607547760009766,2.0102341175079346,0.3711659014225006,0.8701344728469849,0.8701344728469849,0.0,163.41734313964844,166.0,57423.53125,0.0,2373.7509765625,1.0,279.4566345214844,283.1921691894531,296.654052734375,300.3905334472656,293.1499938964844,293.1499938964844,279.75,39448.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962844610214233,1.0,0.0,0.0,3.671124696731568,3.671149730682373,8.992730613499589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.796875,0.0,1582.7459716796875,1895.4371337890625,0.0,3368.92578125,0.9128175377845764,1.0,0.0,3.0,1.0,0.0
18094440,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6719587445259094,0.5086032152175903,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9022082090377808,0.4155049324035644,0.39456507563591,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8680210709571838,0.3700157105922699,0.260202020406723,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8523758053779602,0.3500067293643951,0.3333685398101806,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7478304505348206,0.2333539277315139,1.0608634948730469,284.8894348144531,284.95001220703125,298.3897705078125,293.6366271972656,297.6605224609375,297.2746887207031,284.89208984375,1.0,0.57048100233078,0.4621193408966064,0.4621193408966064,1.0,1.0,-3.070988893508911,1.0607547760009766,2.0102341175079346,0.3711659014225006,0.8701344728469849,0.8701344728469849,0.0,163.41734313964844,166.0,57423.53125,0.0,2373.7509765625,1.0,279.4566345214844,283.1921691894531,296.654052734375,300.3905334472656,293.1499938964844,293.1499938964844,279.75,39448.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962844610214233,1.0,0.0,0.0,3.671124696731568,3.671149730682373,8.992730613499589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.796875,0.0,1582.7459716796875,1895.4371337890625,0.0,3368.92578125,0.9128175377845764,1.0,0.0,3.0,1.0,0.0
