time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6741329431533813,0.5085504651069641,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.903133749961853,0.4169318377971649,0.3957023024559021,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8682219386100769,0.3704597055912018,0.260354995727539,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8527258038520813,0.3505994379520416,0.333756536245346,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7479535937309265,0.2335773408412933,1.0613020658493042,285.01983642578125,284.95001220703125,298.40936279296875,293.6304016113281,297.6707458496094,297.28045654296875,285.02325439453125,1.0,0.5708996057510376,0.4616256952285766,0.4616256952285766,1.0,1.0,-3.073465585708618,1.060624122619629,2.0128414630889893,0.3704375028610229,0.9583491683006288,0.9583491683006288,0.0,163.49874877929688,166.0,56570.2734375,0.0,2378.776123046875,1.0,279.7025451660156,283.3354187011719,296.5932312011719,300.1685791015625,293.1499938964844,293.1499938964844,279.75,34510.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896039724349976,1.0,0.0,0.0,3.713956594467163,3.713980913162232,9.203795343637466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.232421875,0.0,1594.1571044921875,1895.4371337890625,0.0,3306.50390625,0.9204504489898682,1.0,0.0,3.0,1.0,0.0
18094560,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6762868762016296,0.5084879398345947,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9043262600898744,0.41851606965065,0.3971572816371918,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8687008619308472,0.3710677027702331,0.2607520818710327,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.853304386138916,0.3513313829898834,0.3344140350818634,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7482898831367493,0.2339166849851608,1.06266987323761,285.0155639648437,284.95001220703125,298.42919921875,293.6238098144531,297.6818542480469,297.2874755859375,285.0142822265625,1.0,0.5716394186019897,0.4611164629459381,0.4611164629459381,1.0,1.0,-3.0780482292175293,1.061286211013794,2.016762018203736,0.3699668943881988,0.9792426824569702,0.9792426824569702,0.0,163.65895080566406,169.0,56720.046875,0.0,2388.13427734375,1.0,279.7431945800781,283.3271789550781,296.5975646972656,300.2181396484375,293.1499938964844,293.1499938964844,279.45001220703125,33368.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887251615524292,1.0,0.0,0.0,3.784358978271485,3.784383773803711,9.55603923102899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0302734375,0.0,1667.4324951171875,1895.4371337890625,0.0,3284.495849609375,0.9335930347442628,1.0,0.0,3.0,1.0,0.0
18094620,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6780849099159241,0.5113726258277893,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9044397473335266,0.4207808077335357,0.3995533585548401,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8674835562705994,0.3713095486164093,0.2611347436904907,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8524643778800964,0.3520027995109558,0.33529132604599,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7472805976867676,0.2340577393770218,1.0641765594482422,284.8973388671875,284.95001220703125,298.4695129394531,293.6094970703125,297.6920166015625,297.2829284667969,284.89990234375,1.0,0.5736938118934631,0.460097998380661,0.460097998380661,1.0,1.0,-3.08772349357605,1.0628021955490112,2.024921178817749,0.3689450025558471,0.8780316114425659,0.8780316114425659,0.0,164.90257263183594,172.0,57522.08203125,0.0,2412.73583984375,1.0,279.4564514160156,283.1904296875,296.6351318359375,300.373779296875,293.1499938964844,293.1499938964844,279.75,38803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962971568107605,1.0,0.0,0.0,3.679237127304077,3.679261922836304,9.032518164531212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.32666015625,0.0,1587.0849609375,1895.4371337890625,0.0,3369.044189453125,0.9139731526374816,1.0,0.0,3.0,1.0,0.0
18094680,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6780849099159241,0.5113726258277893,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9044397473335266,0.4207808077335357,0.3995533585548401,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8674835562705994,0.3713095486164093,0.2611347436904907,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8524643778800964,0.3520027995109558,0.33529132604599,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7472805976867676,0.2340577393770218,1.0641765594482422,284.8973388671875,284.95001220703125,298.4695129394531,293.6094970703125,297.6920166015625,297.2829284667969,284.89990234375,1.0,0.5736938118934631,0.460097998380661,0.460097998380661,1.0,1.0,-3.08772349357605,1.0628021955490112,2.024921178817749,0.3689450025558471,0.8780316114425659,0.8780316114425659,0.0,164.90257263183594,172.0,57522.08203125,0.0,2412.73583984375,1.0,279.4564514160156,283.1904296875,296.6351318359375,300.373779296875,293.1499938964844,293.1499938964844,279.75,38803.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962971568107605,1.0,0.0,0.0,3.679237127304077,3.679261922836304,9.032518164531212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.32666015625,0.0,1587.0849609375,1895.4371337890625,0.0,3369.044189453125,0.9139731526374816,1.0,0.0,3.0,1.0,0.0
18094740,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.680220365524292,0.5153768658638,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9040506482124328,0.4237870573997497,0.4021874070167541,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.865825355052948,0.3722982704639435,0.2616752088069916,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8511649966239929,0.353266030550003,0.3363270163536072,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7458519339561462,0.2345760762691497,1.0660595893859863,285.0243530273437,284.95001220703125,298.510498046875,293.5938720703125,297.7065734863281,297.2845458984375,285.02294921875,1.0,0.5763309597969055,0.4590795040130615,0.4590795040130615,1.0,1.0,-3.099856376647949,1.065274357795715,2.0345818996429443,0.368075281381607,0.9932757019996644,0.9932757019996644,0.0,166.58059692382812,175.0,56969.6328125,0.0,2444.41455078125,1.0,279.74346923828125,283.3257141113281,296.5749816894531,300.2098083496094,293.1499938964844,293.1499938964844,279.45001220703125,33048.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887760043144226,1.0,0.0,0.0,3.80309534072876,3.803120374679565,9.650897254687152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.369140625,0.0,1687.244384765625,1895.4371337890625,0.0,3298.7587890625,0.9375327229499816,1.0,0.0,3.0,1.0,0.0
18094800,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.680220365524292,0.5153768658638,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9040506482124328,0.4237870573997497,0.4021874070167541,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.865825355052948,0.3722982704639435,0.2616752088069916,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8511649966239929,0.353266030550003,0.3363270163536072,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7458519339561462,0.2345760762691497,1.0660595893859863,285.0243530273437,284.95001220703125,298.510498046875,293.5938720703125,297.7065734863281,297.2845458984375,285.02294921875,1.0,0.5763309597969055,0.4590795040130615,0.4590795040130615,1.0,1.0,-3.099856376647949,1.065274357795715,2.0345818996429443,0.368075281381607,0.9932757019996644,0.9932757019996644,0.0,166.58059692382812,175.0,56969.6328125,0.0,2444.41455078125,1.0,279.74346923828125,283.3257141113281,296.5749816894531,300.2098083496094,293.1499938964844,293.1499938964844,279.45001220703125,33048.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887760043144226,1.0,0.0,0.0,3.80309534072876,3.803120374679565,9.650897254687152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.369140625,0.0,1687.244384765625,1895.4371337890625,0.0,3298.7587890625,0.9375327229499816,1.0,0.0,3.0,1.0,0.0
18094860,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6801759004592896,0.5211102366447449,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9024580717086792,0.4260073602199554,0.4045937955379486,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.863044798374176,0.372466504573822,0.2620381712913513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8488266468048096,0.3538632094860077,0.3371764719486236,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7435532808303833,0.2346377372741699,1.0674296617507937,284.8963928222656,284.95001220703125,298.5520324707031,293.5770263671875,297.711181640625,297.2712707519531,284.8988647460937,1.0,0.5793755054473877,0.4578173160552978,0.4578173160552978,1.0,1.0,-3.1127493381500244,1.067454814910889,2.045294523239136,0.3669841289520263,0.8887282609939575,0.8887282609939575,0.0,168.84690856933594,178.0,57925.7109375,0.0,2480.88916015625,1.0,279.4562072753906,283.1784973144531,296.6086120605469,300.3720092773437,293.1499938964844,293.1499938964844,279.75,38432.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990057706832886,1.0,0.0,0.0,3.7167325019836426,3.716757535934448,9.217558272212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7890625,0.0,1627.222900390625,1895.4371337890625,0.0,3394.314697265625,0.9219574928283693,1.0,0.0,3.0,1.0,0.0
18094920,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6801759004592896,0.5211102366447449,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9024580717086792,0.4260073602199554,0.4045937955379486,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.863044798374176,0.372466504573822,0.2620381712913513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8488266468048096,0.3538632094860077,0.3371764719486236,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7435532808303833,0.2346377372741699,1.0674296617507937,284.8963928222656,284.95001220703125,298.5520324707031,293.5770263671875,297.711181640625,297.2712707519531,284.8988647460937,1.0,0.5793755054473877,0.4578173160552978,0.4578173160552978,1.0,1.0,-3.1127493381500244,1.067454814910889,2.045294523239136,0.3669841289520263,0.8887282609939575,0.8887282609939575,0.0,168.84690856933594,178.0,57925.7109375,0.0,2480.88916015625,1.0,279.4562072753906,283.1784973144531,296.6086120605469,300.3720092773437,293.1499938964844,293.1499938964844,279.75,38432.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990057706832886,1.0,0.0,0.0,3.7167325019836426,3.716757535934448,9.217558272212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7890625,0.0,1627.222900390625,1895.4371337890625,0.0,3394.314697265625,0.9219574928283693,1.0,0.0,3.0,1.0,0.0
18094980,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6807581782341003,0.526991069316864,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9009727835655212,0.4289708435535431,0.4072028994560241,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8604110479354858,0.3734128773212433,0.2625569105148315,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8465853929519653,0.3550785481929779,0.3381793797016144,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7412889003753662,0.2350729554891586,1.0690345764160156,285.0274353027344,284.95001220703125,298.593994140625,293.5591125488281,297.7217712402344,297.2668762207031,285.026611328125,1.0,0.5826479196548462,0.4565551280975342,0.4565551280975342,1.0,1.0,-3.126711130142212,1.0699517726898191,2.0567593574523926,0.3665128350257873,1.0,1.0,0.0,171.25335693359375,181.0,57359.2265625,0.0,2520.451416015625,1.0,279.7431945800781,283.3188171386719,296.5440368652344,300.203857421875,293.1499938964844,293.1499938964844,279.45001220703125,33185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921955823898315,1.0,0.0,0.0,3.835241317749024,3.8352668285369873,9.81473704086966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.48046875,0.0,1727.0625,1895.4371337890625,0.0,3330.734375,0.9449791312217712,1.0,0.0,3.0,1.0,0.0
18095040,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6807581782341003,0.526991069316864,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9009727835655212,0.4289708435535431,0.4072028994560241,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8604110479354858,0.3734128773212433,0.2625569105148315,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8465853929519653,0.3550785481929779,0.3381793797016144,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7412889003753662,0.2350729554891586,1.0690345764160156,285.0274353027344,284.95001220703125,298.593994140625,293.5591125488281,297.7217712402344,297.2668762207031,285.026611328125,1.0,0.5826479196548462,0.4565551280975342,0.4565551280975342,1.0,1.0,-3.126711130142212,1.0699517726898191,2.0567593574523926,0.3665128350257873,1.0,1.0,0.0,171.25335693359375,181.0,57359.2265625,0.0,2520.451416015625,1.0,279.7431945800781,283.3188171386719,296.5440368652344,300.203857421875,293.1499938964844,293.1499938964844,279.45001220703125,33185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921955823898315,1.0,0.0,0.0,3.835241317749024,3.8352668285369873,9.81473704086966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.48046875,0.0,1727.0625,1895.4371337890625,0.0,3330.734375,0.9449791312217712,1.0,0.0,3.0,1.0,0.0
18095100,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6803372502326965,0.5299914479255676,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9002550840377808,0.4301695227622986,0.4085727334022522,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8591427803039551,0.3735984265804291,0.2628715634346008,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8455050587654114,0.3554573655128479,0.3387467861175537,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7402036190032959,0.235145628452301,1.0700925588607788,284.88751220703125,284.95001220703125,298.6150817871094,293.5498352050781,297.7243957519531,297.2607116699219,284.8827209472656,1.0,0.584385097026825,0.4559240341186523,0.4559240341186523,1.0,1.0,-3.1343002319335938,1.0714094638824463,2.0628907680511475,0.3665018677711487,0.9162354469299316,0.9162354469299316,0.0,172.51718139648438,181.0,58514.80859375,0.0,2541.85205078125,1.0,279.4939880371094,283.1560363769531,296.5920104980469,300.4257202148437,293.1499938964844,293.1499938964844,279.45001220703125,36287.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899504542350769,1.0,0.0,0.0,3.829512357711792,3.829538106918335,9.785436532183669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0087890625,0.0,1744.46240234375,1895.4371337890625,0.0,3398.965576171875,0.9440132975578308,1.0,0.0,3.0,1.0,0.0
18095160,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6792431473731995,0.5338705778121948,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8987730145454407,0.4311598241329193,0.4095947444438934,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8571376204490662,0.3735579252243042,0.2629166543483734,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8437585234642029,0.3556430339813232,0.3390155434608459,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7385433912277222,0.2350774854421615,1.0701839923858645,284.8953857421875,284.95001220703125,298.63623046875,293.54034423828125,297.7249450683594,297.2513732910156,284.8976745605469,1.0,0.5860910415649414,0.455256849527359,0.455256849527359,1.0,1.0,-3.140681743621826,1.0723137855529783,2.068367958068848,0.3661853671073913,0.8998447060585022,0.8998447060585022,0.0,174.0142059326172,184.0,58411.40234375,0.0,2562.25048828125,1.0,279.4564208984375,283.1663513183594,296.5736694335937,300.36676025390625,293.1499938964844,293.1499938964844,279.75,38185.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026820659637452,1.0,0.0,0.0,3.760444641113281,3.760470151901245,9.435647143618552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.056640625,0.0,1676.398193359375,1895.4371337890625,0.0,3428.572509765625,0.9315363168716432,1.0,0.0,3.0,1.0,0.0
18095220,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6781815886497498,0.5405082106590271,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8969133496284485,0.4341198205947876,0.4121954143047333,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8542174696922302,0.3744755685329437,0.2634164690971374,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.841225266456604,0.3568213880062103,0.3399866819381714,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7360498905181885,0.2355059683322906,1.0717438459396362,285.0359191894531,284.95001220703125,298.6785583496094,293.52081298828125,297.7353210449219,297.24676513671875,285.0356750488281,1.0,0.5896145105361938,0.4539224803447723,0.4539224803447723,1.0,1.0,-3.155428171157837,1.0749009847640991,2.080527067184448,0.3652240931987762,1.0,1.0,0.0,176.7238006591797,187.0,57785.19140625,0.0,2605.648681640625,1.0,279.7435913085937,283.3173828125,296.5067443847656,300.19403076171875,293.1499938964844,293.1499938964844,279.45001220703125,33656.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961476683616638,1.0,0.0,0.0,3.8646352291107178,3.8646609783172607,9.965757499230676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1766.762939453125,1895.4371337890625,0.0,3367.648681640625,0.9517567753791808,1.0,0.0,3.0,1.0,0.0
18095280,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.6781815886497498,0.5405082106590271,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8969133496284485,0.4341198205947876,0.4121954143047333,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8542174696922302,0.3744755685329437,0.2634164690971374,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.841225266456604,0.3568213880062103,0.3399866819381714,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7360498905181885,0.2355059683322906,1.0717438459396362,285.0359191894531,284.95001220703125,298.6785583496094,293.52081298828125,297.7353210449219,297.24676513671875,285.0356750488281,1.0,0.5896145105361938,0.4539224803447723,0.4539224803447723,1.0,1.0,-3.155428171157837,1.0749009847640991,2.080527067184448,0.3652240931987762,1.0,1.0,0.0,176.7238006591797,187.0,57785.19140625,0.0,2605.648681640625,1.0,279.7435913085937,283.3173828125,296.5067443847656,300.19403076171875,293.1499938964844,293.1499938964844,279.45001220703125,33656.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961476683616638,1.0,0.0,0.0,3.8646352291107178,3.8646609783172607,9.965757499230676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.828125,0.0,1766.762939453125,1895.4371337890625,0.0,3367.648681640625,0.9517567753791808,1.0,0.0,3.0,1.0,0.0
18095340,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6750571727752686,0.5478808879852295,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8945451974868774,0.4363192617893219,0.4146150946617126,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8508570194244385,0.3746104538440704,0.2637809813022613,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8382871150970459,0.3573623597621918,0.3408161103725433,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.733238697052002,0.2355127036571502,1.072992205619812,284.8998413085937,284.95001220703125,298.7208251953125,293.5007019042969,297.7416381835937,297.2362365722656,284.90155029296875,1.0,0.5932289958000183,0.4525881111621856,0.4525881111621856,1.0,1.0,-3.1701407432556152,1.0774877071380615,2.0926530361175537,0.3635777831077575,0.9136154055595398,0.9136154055595398,0.0,179.66244506835938,175.0,58950.46484375,0.0,2650.5869140625,1.0,279.4566955566406,283.1584777832031,296.5345153808594,300.3597106933594,293.1499938964844,293.1499938964844,279.1499938964844,37839.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067486524581908,1.0,0.0,0.0,3.804450273513794,3.804476022720337,9.65777530836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.404296875,0.0,1726.236083984375,1895.4371337890625,0.0,3466.40576171875,0.9412097930908204,1.0,0.0,3.0,1.0,0.0
18095400,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6750571727752686,0.5478808879852295,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8945451974868774,0.4363192617893219,0.4146150946617126,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8508570194244385,0.3746104538440704,0.2637809813022613,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8382871150970459,0.3573623597621918,0.3408161103725433,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.733238697052002,0.2355127036571502,1.072992205619812,284.8998413085937,284.95001220703125,298.7208251953125,293.5007019042969,297.7416381835937,297.2362365722656,284.90155029296875,1.0,0.5932289958000183,0.4525881111621856,0.4525881111621856,1.0,1.0,-3.1701407432556152,1.0774877071380615,2.0926530361175537,0.3635777831077575,0.9136154055595398,0.9136154055595398,0.0,179.66244506835938,175.0,58950.46484375,0.0,2650.5869140625,1.0,279.4566955566406,283.1584777832031,296.5345153808594,300.3597106933594,293.1499938964844,293.1499938964844,279.1499938964844,37839.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067486524581908,1.0,0.0,0.0,3.804450273513794,3.804476022720337,9.65777530836931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.404296875,0.0,1726.236083984375,1895.4371337890625,0.0,3466.40576171875,0.9412097930908204,1.0,0.0,3.0,1.0,0.0
18095460,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6720656156539917,0.5441304445266724,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8979541659355164,0.438263326883316,0.4163605272769928,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.852584719657898,0.3744689524173736,0.2636236548423767,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8402466177940369,0.3576289415359497,0.3410046100616455,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7344959378242493,0.2352324426174163,1.071577548980713,284.87921142578125,284.95001220703125,298.762939453125,293.48016357421875,297.7488708496094,297.2279052734375,284.8811950683594,1.0,0.5914453864097595,0.4512220025062561,0.4512220025062561,1.0,1.0,-3.1660923957824707,1.0727187395095823,2.093373537063598,0.3594246208667755,0.8340826034545898,0.8340826034545898,0.0,178.2635955810547,178.0,58930.5,0.0,2634.99853515625,1.0,279.1575927734375,283.1170349121094,296.49884033203125,300.345947265625,293.1499938964844,293.1499938964844,279.45001220703125,41378.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133251905441284,1.0,0.0,0.0,3.5550479888916016,3.555071830749512,8.433040648014867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0048828125,0.0,1469.269775390625,1895.4371337890625,0.0,3527.43701171875,0.889103353023529,1.0,0.0,3.0,1.0,0.0
18095520,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6720656156539917,0.5441304445266724,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8979541659355164,0.438263326883316,0.4163605272769928,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.852584719657898,0.3744689524173736,0.2636236548423767,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8402466177940369,0.3576289415359497,0.3410046100616455,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7344959378242493,0.2352324426174163,1.071577548980713,284.87921142578125,284.95001220703125,298.762939453125,293.48016357421875,297.7488708496094,297.2279052734375,284.8811950683594,1.0,0.5914453864097595,0.4512220025062561,0.4512220025062561,1.0,1.0,-3.1660923957824707,1.0727187395095823,2.093373537063598,0.3594246208667755,0.8340826034545898,0.8340826034545898,0.0,178.2635955810547,178.0,58930.5,0.0,2634.99853515625,1.0,279.1575927734375,283.1170349121094,296.49884033203125,300.345947265625,293.1499938964844,293.1499938964844,279.45001220703125,41378.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133251905441284,1.0,0.0,0.0,3.5550479888916016,3.555071830749512,8.433040648014867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.0048828125,0.0,1469.269775390625,1895.4371337890625,0.0,3527.43701171875,0.889103353023529,1.0,0.0,3.0,1.0,0.0
18095580,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6731328964233398,0.5416987538337708,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9012674689292908,0.4413126111030578,0.4189660251140594,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8543463945388794,0.3754670023918152,0.2641191482543945,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8421364426612854,0.3588326573371887,0.3419045209884643,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7356896996498108,0.2356204390525818,1.0724071264266968,284.9950866699219,284.95001220703125,298.8047180175781,293.4594116210937,297.7645874023437,297.2325439453125,284.9947509765625,1.0,0.5917124152183533,0.4498558938503265,0.4498558938503265,1.0,1.0,-3.16895604133606,1.0705925226211548,2.0983633995056152,0.356249988079071,0.9256872534751892,0.9256872534751892,0.0,177.57693481445312,181.0,58112.34765625,0.0,2636.994140625,1.0,279.4416198730469,283.2467346191406,296.428466796875,300.139892578125,293.1499938964844,293.1499938964844,279.1499938964844,34183.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030147194862366,1.0,0.0,0.0,3.650293350219727,3.6503171920776367,8.890963840713084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5576171875,0.0,1519.903076171875,1895.4371337890625,0.0,3431.669921875,0.9041662812232972,1.0,0.0,3.0,1.0,0.0
18095640,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6731328964233398,0.5416987538337708,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9012674689292908,0.4413126111030578,0.4189660251140594,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8543463945388794,0.3754670023918152,0.2641191482543945,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8421364426612854,0.3588326573371887,0.3419045209884643,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7356896996498108,0.2356204390525818,1.0724071264266968,284.9950866699219,284.95001220703125,298.8047180175781,293.4594116210937,297.7645874023437,297.2325439453125,284.9947509765625,1.0,0.5917124152183533,0.4498558938503265,0.4498558938503265,1.0,1.0,-3.16895604133606,1.0705925226211548,2.0983633995056152,0.356249988079071,0.9256872534751892,0.9256872534751892,0.0,177.57693481445312,181.0,58112.34765625,0.0,2636.994140625,1.0,279.4416198730469,283.2467346191406,296.428466796875,300.139892578125,293.1499938964844,293.1499938964844,279.1499938964844,34183.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030147194862366,1.0,0.0,0.0,3.650293350219727,3.6503171920776367,8.890963840713084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5576171875,0.0,1519.903076171875,1895.4371337890625,0.0,3431.669921875,0.9041662812232972,1.0,0.0,3.0,1.0,0.0
18095700,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.6731098294258118,0.5417598485946655,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9022244215011596,0.4425342977046966,0.4203093945980072,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8546133637428284,0.375662237405777,0.264402687549591,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.842499852180481,0.3591971397399902,0.3424094617366791,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7358315587043762,0.2356866598129272,1.0731966495513916,284.8753356933594,284.95001220703125,298.825439453125,293.4490051269531,297.7705078125,297.2320861816406,284.87420654296875,1.0,0.592311680316925,0.4491728246212005,0.4491728246212005,1.0,1.0,-3.1725423336029053,1.0703270435333252,2.102215051651001,0.3552099764347076,0.8413671851158142,0.8413671851158142,0.0,177.74671936035156,181.0,58872.2265625,0.0,2645.034912109375,1.0,279.1983642578125,283.1097412109375,296.4745178222656,300.34039306640625,293.1499938964844,293.1499938964844,279.1499938964844,38620.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086074829101562,1.0,0.0,0.0,3.6004459857940674,3.6004700660705566,8.649796541249088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.177734375,0.0,1498.07080078125,1895.4371337890625,0.0,3483.67578125,0.8937377333641052,1.0,0.0,3.0,1.0,0.0
18095760,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6726657748222351,0.5430389642715454,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.90227472782135,0.4436523914337158,0.42137011885643,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8540277481079102,0.3757393062114715,0.2644691169261932,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8420788049697876,0.3594597578048706,0.3426762521266937,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7353059649467468,0.2356717735528946,1.0732487440109253,284.9114990234375,284.95001220703125,298.84600830078125,293.4385681152344,297.77557373046875,297.2301025390625,284.9130554199219,1.0,0.5930877923965454,0.448645681142807,0.448645681142807,1.0,1.0,-3.175818920135498,1.0702664852142334,2.105552196502685,0.3547117114067077,0.8462550640106201,0.8462550640106201,0.0,178.31011962890625,184.0,58624.71875,0.0,2654.607177734375,1.0,279.1581420898437,283.1420593261719,296.45526123046875,300.26519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38960.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910105526447296,1.0,0.0,0.0,3.5161831378936768,3.5162062644958496,8.2496637787699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8486328125,0.0,1410.6656494140625,1895.4371337890625,0.0,3497.5830078125,0.8782778978347778,1.0,0.0,3.0,1.0,0.0
18095820,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6726160645484924,0.5457510948181152,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9027004837989808,0.4466676414012909,0.4240565299987793,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8532112836837769,0.3766706585884094,0.2650085091590881,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8415115475654602,0.3606224656105041,0.3436545133590698,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7344836592674255,0.2360750287771225,1.0747110843658447,285.00933837890625,284.95001220703125,298.8866577148437,293.4178771972656,297.790283203125,297.23321533203125,285.0083923339844,1.0,0.5952203869819641,0.4475913345813751,0.4475913345813751,1.0,1.0,-3.1858880519866943,1.0715216398239136,2.1143665313720703,0.3542755246162414,0.9404484629631042,0.9404484629631042,0.0,179.6353759765625,172.0,58116.38671875,0.0,2681.923828125,1.0,279.44146728515625,283.25115966796875,296.3971862792969,300.1033630371094,293.1499938964844,293.1499938964844,279.1499938964844,33128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902320384979248,1.0,0.0,0.0,3.647311210632324,3.647334575653076,8.876442052496714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1494140625,0.0,1508.7098388671875,1895.4371337890625,0.0,3425.203857421875,0.902675211429596,1.0,0.0,3.0,1.0,0.0
18095880,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6726160645484924,0.5457510948181152,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9027004837989808,0.4466676414012909,0.4240565299987793,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8532112836837769,0.3766706585884094,0.2650085091590881,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8415115475654602,0.3606224656105041,0.3436545133590698,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7344836592674255,0.2360750287771225,1.0747110843658447,285.00933837890625,284.95001220703125,298.8866577148437,293.4178771972656,297.790283203125,297.23321533203125,285.0083923339844,1.0,0.5952203869819641,0.4475913345813751,0.4475913345813751,1.0,1.0,-3.1858880519866943,1.0715216398239136,2.1143665313720703,0.3542755246162414,0.9404484629631042,0.9404484629631042,0.0,179.6353759765625,172.0,58116.38671875,0.0,2681.923828125,1.0,279.44146728515625,283.25115966796875,296.3971862792969,300.1033630371094,293.1499938964844,293.1499938964844,279.1499938964844,33128.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902320384979248,1.0,0.0,0.0,3.647311210632324,3.647334575653076,8.876442052496714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.1494140625,0.0,1508.7098388671875,1895.4371337890625,0.0,3425.203857421875,0.902675211429596,1.0,0.0,3.0,1.0,0.0
18095940,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6717347502708435,0.5384886264801025,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9086557030677797,0.4488395154476166,0.4262295365333557,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8571104407310486,0.3767450749874115,0.2651652097702026,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8455111980438232,0.3610734045505523,0.3441856205463409,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7375073432922363,0.2359865307807922,1.074574589729309,284.90264892578125,284.95001220703125,298.9265441894531,293.3974609375,297.7995300292969,297.2291564941406,284.9039001464844,1.0,0.592603862285614,0.4465370178222656,0.4465370178222656,1.0,1.0,-3.180459260940552,1.0669313669204712,2.11352801322937,0.3505818545818329,0.846933126449585,0.846933126449585,0.0,177.05609130859375,175.0,58568.94921875,0.0,2657.060791015625,1.0,279.1577453613281,283.1272888183594,296.421875,300.233642578125,293.1499938964844,293.1499938964844,279.45001220703125,38917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911137044429779,1.0,0.0,0.0,3.525555372238159,3.525578737258911,8.293700943795557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3251953125,0.0,1420.1571044921875,1895.4371337890625,0.0,3507.153076171875,0.8801408410072327,1.0,0.0,3.0,1.0,0.0
18096000,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6717347502708435,0.5384886264801025,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9086557030677797,0.4488395154476166,0.4262295365333557,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8571104407310486,0.3767450749874115,0.2651652097702026,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8455111980438232,0.3610734045505523,0.3441856205463409,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7375073432922363,0.2359865307807922,1.074574589729309,284.90264892578125,284.95001220703125,298.9265441894531,293.3974609375,297.7995300292969,297.2291564941406,284.9039001464844,1.0,0.592603862285614,0.4465370178222656,0.4465370178222656,1.0,1.0,-3.180459260940552,1.0669313669204712,2.11352801322937,0.3505818545818329,0.846933126449585,0.846933126449585,0.0,177.05609130859375,175.0,58568.94921875,0.0,2657.060791015625,1.0,279.1577453613281,283.1272888183594,296.421875,300.233642578125,293.1499938964844,293.1499938964844,279.45001220703125,38917.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911137044429779,1.0,0.0,0.0,3.525555372238159,3.525578737258911,8.293700943795557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3251953125,0.0,1420.1571044921875,1895.4371337890625,0.0,3507.153076171875,0.8801408410072327,1.0,0.0,3.0,1.0,0.0
18096060,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.6736282706260681,0.5347960591316223,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9129539728164672,0.4517662823200226,0.4287182092666626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8594430685043335,0.3775556087493896,0.2655365169048309,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8479712009429932,0.3621205687522888,0.3449461162090301,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7392139434814453,0.23631252348423,1.0751696825027466,284.9983825683594,284.95001220703125,298.96551513671875,293.3775329589844,297.813720703125,297.23291015625,284.9974365234375,1.0,0.5922743082046509,0.4454089999198913,0.4454089999198913,1.0,1.0,-3.181065320968628,1.0645509958267212,2.116514205932617,0.3465062081813812,0.9328663349151612,0.9328663349151612,0.0,175.8214874267578,178.0,57837.6328125,0.0,2651.601806640625,1.0,279.44146728515625,283.23797607421875,296.35577392578125,300.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33466.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903054177761078,1.0,0.0,0.0,3.6422173976898193,3.6422407627105713,8.851665711517853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.283203125,0.0,1505.6129150390625,1895.4371337890625,0.0,3432.037353515625,0.9017223119735718,1.0,0.0,3.0,1.0,0.0
18096120,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.6736282706260681,0.5347960591316223,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9129539728164672,0.4517662823200226,0.4287182092666626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8594430685043335,0.3775556087493896,0.2655365169048309,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8479712009429932,0.3621205687522888,0.3449461162090301,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7392139434814453,0.23631252348423,1.0751696825027466,284.9983825683594,284.95001220703125,298.96551513671875,293.3775329589844,297.813720703125,297.23291015625,284.9974365234375,1.0,0.5922743082046509,0.4454089999198913,0.4454089999198913,1.0,1.0,-3.181065320968628,1.0645509958267212,2.116514205932617,0.3465062081813812,0.9328663349151612,0.9328663349151612,0.0,175.8214874267578,178.0,57837.6328125,0.0,2651.601806640625,1.0,279.44146728515625,283.23797607421875,296.35577392578125,300.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33466.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903054177761078,1.0,0.0,0.0,3.6422173976898193,3.6422407627105713,8.851665711517853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.283203125,0.0,1505.6129150390625,1895.4371337890625,0.0,3432.037353515625,0.9017223119735718,1.0,0.0,3.0,1.0,0.0
18096180,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6736109256744385,0.5354768633842468,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9143553376197816,0.4540040791034698,0.4310097694396972,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8593213558197021,0.3776653110980987,0.2657601237297058,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8481111526489258,0.3625978231430053,0.345562994480133,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7390146255493164,0.2362807840108871,1.0756065845489502,284.9051208496094,284.95001220703125,299.0033874511719,293.3583068847656,297.82275390625,297.2294921875,284.9066162109375,1.0,0.5932226181030273,0.4442809820175171,0.4442809820175171,1.0,1.0,-3.1861722469329834,1.0638206005096436,2.12235164642334,0.3435656130313873,0.8454502820968628,0.8454502820968628,0.0,176.19244384765625,181.0,58368.30859375,0.0,2663.82177734375,1.0,279.15826416015625,283.125,296.3794860839844,300.1739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38818.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911105453968048,1.0,0.0,0.0,3.5154471397399902,3.515470266342163,8.246211109508295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.6357421875,0.0,1408.8739013671875,1895.4371337890625,0.0,3506.860107421875,0.8778246641159058,1.0,0.0,3.0,1.0,0.0
18096240,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6736109256744385,0.5354768633842468,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9143553376197816,0.4540040791034698,0.4310097694396972,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8593213558197021,0.3776653110980987,0.2657601237297058,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8481111526489258,0.3625978231430053,0.345562994480133,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7390146255493164,0.2362807840108871,1.0756065845489502,284.9051208496094,284.95001220703125,299.0033874511719,293.3583068847656,297.82275390625,297.2294921875,284.9066162109375,1.0,0.5932226181030273,0.4442809820175171,0.4442809820175171,1.0,1.0,-3.1861722469329834,1.0638206005096436,2.12235164642334,0.3435656130313873,0.8454502820968628,0.8454502820968628,0.0,176.19244384765625,181.0,58368.30859375,0.0,2663.82177734375,1.0,279.15826416015625,283.125,296.3794860839844,300.1739501953125,293.1499938964844,293.1499938964844,279.45001220703125,38818.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911105453968048,1.0,0.0,0.0,3.5154471397399902,3.515470266342163,8.246211109508295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.6357421875,0.0,1408.8739013671875,1895.4371337890625,0.0,3506.860107421875,0.8778246641159058,1.0,0.0,3.0,1.0,0.0
18096300,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6737433075904846,0.5366332530975342,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9145545959472656,0.4554514586925506,0.4321886897087097,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8588447570800781,0.3780325353145599,0.2658850848674774,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8477751612663269,0.3630870580673218,0.3458814918994903,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7385591268539429,0.2364165782928466,1.0757956504821775,285.0196838378906,284.95001220703125,299.0218811035156,293.3489990234375,297.8288879394531,297.2304077148437,285.02117919921875,1.0,0.594021737575531,0.4437169730663299,0.4437169730663299,1.0,1.0,-3.18973708152771,1.0637834072113037,2.1259536743164062,0.3428318202495575,0.9260768294334412,0.9260768294334412,0.0,176.7140655517578,181.0,57646.0703125,0.0,2673.800537109375,1.0,279.3985595703125,283.2515869140625,296.3178100585937,299.9586486816406,293.1499938964844,293.1499938964844,279.45001220703125,33896.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051459431648254,1.0,0.0,0.0,3.5705955028533936,3.570618391036988,8.50696437737497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.908203125,0.0,1431.2091064453125,1895.4371337890625,0.0,3451.503173828125,0.8877687454223633,1.0,0.0,3.0,1.0,0.0
