time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.6738885641098022,0.537653923034668,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.915070414543152,0.4570100307464599,0.433653712272644,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8586640954017639,0.3785159587860107,0.2662202715873718,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8476938009262085,0.3636773526668548,0.3464355766773224,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7383262515068054,0.2366324514150619,1.0767492055892944,285.00555419921875,284.95001220703125,299.0400390625,293.3399353027344,297.835693359375,297.2325134277344,285.0041198730469,1.0,0.5950515866279602,0.4431709945201874,0.4431709945201874,1.0,1.0,-3.194939613342285,1.0643926858901978,2.130547046661377,0.3424935936927795,0.9381661415100098,0.9381661415100098,0.0,177.26812744140625,184.0,57830.13671875,0.0,2687.26416015625,1.0,279.4421691894531,283.23712158203125,296.31884765625,300.0067749023437,293.1499938964844,293.1499938964844,279.1499938964844,33103.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032976627349854,1.0,0.0,0.0,3.644059419631958,3.64408278465271,8.860621392159373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.63671875,0.0,1504.9337158203125,1895.4371337890625,0.0,3434.303955078125,0.9017032980918884,1.0,0.0,3.0,1.0,0.0
18096420,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6718646287918091,0.5420911908149719,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9141119718551636,0.4592597186565399,0.436027318239212,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8566325902938843,0.3786120116710663,0.2664846777915954,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8459883332252502,0.364137053489685,0.3471016585826874,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7365673184394836,0.2365614771842956,1.077324151992798,284.9089050292969,284.95001220703125,299.0753479003906,293.3226623535156,297.8430480957031,297.2278747558594,284.9105529785156,1.0,0.5974632501602173,0.4420790672302246,0.4420790672302246,1.0,1.0,-3.204941987991333,1.0654217004776,2.1395204067230225,0.3420547246932983,0.851852536201477,0.851852536201477,0.0,179.1492919921875,187.0,58526.85546875,0.0,2717.718994140625,1.0,279.1578063964844,283.1199645996094,296.34814453125,300.1488647460937,293.1499938964844,293.1499938964844,279.45001220703125,38548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912255048751831,1.0,0.0,0.0,3.5293776988983154,3.5294010639190674,8.311695296470134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.09375,0.0,1421.502685546875,1895.4371337890625,0.0,3517.519775390625,0.8807862997055054,1.0,0.0,3.0,1.0,0.0
18096480,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6718646287918091,0.5420911908149719,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9141119718551636,0.4592597186565399,0.436027318239212,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8566325902938843,0.3786120116710663,0.2664846777915954,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8459883332252502,0.364137053489685,0.3471016585826874,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7365673184394836,0.2365614771842956,1.077324151992798,284.9089050292969,284.95001220703125,299.0753479003906,293.3226623535156,297.8430480957031,297.2278747558594,284.9105529785156,1.0,0.5974632501602173,0.4420790672302246,0.4420790672302246,1.0,1.0,-3.204941987991333,1.0654217004776,2.1395204067230225,0.3420547246932983,0.851852536201477,0.851852536201477,0.0,179.1492919921875,187.0,58526.85546875,0.0,2717.718994140625,1.0,279.1578063964844,283.1199645996094,296.34814453125,300.1488647460937,293.1499938964844,293.1499938964844,279.45001220703125,38548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912255048751831,1.0,0.0,0.0,3.5293776988983154,3.5294010639190674,8.311695296470134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.09375,0.0,1421.502685546875,1895.4371337890625,0.0,3517.519775390625,0.8807862997055054,1.0,0.0,3.0,1.0,0.0
18096540,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6702051758766174,0.546971321105957,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.91312837600708,0.4622604250907898,0.4387008845806122,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8546163439750671,0.3794316053390503,0.266948938369751,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8442524075508118,0.3651792705059051,0.3479749858379364,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7347356677055359,0.236835166811943,1.0783108472824097,285.009521484375,284.95001220703125,299.1091003417969,293.30670166015625,297.8545837402344,297.230224609375,285.0085754394531,1.0,0.6002541780471802,0.4409871101379394,0.4409871101379394,1.0,1.0,-3.216815710067749,1.0671420097351074,2.1496737003326416,0.3417392671108246,0.9470871090888976,0.9470871090888976,0.0,181.2581024169922,175.0,58071.45703125,0.0,2753.41943359375,1.0,279.4415588378906,283.2320251464844,296.2896423339844,299.99041748046875,293.1499938964844,293.1499938964844,279.1499938964844,33005.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051488637924194,1.0,0.0,0.0,3.663020372390747,3.663043975830078,8.953069823292026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9609375,0.0,1525.2166748046875,1895.4371337890625,0.0,3451.530029296875,0.9061177968978882,1.0,0.0,3.0,1.0,0.0
18096600,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6702051758766174,0.546971321105957,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.91312837600708,0.4622604250907898,0.4387008845806122,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8546163439750671,0.3794316053390503,0.266948938369751,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8442524075508118,0.3651792705059051,0.3479749858379364,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7347356677055359,0.236835166811943,1.0783108472824097,285.009521484375,284.95001220703125,299.1091003417969,293.30670166015625,297.8545837402344,297.230224609375,285.0085754394531,1.0,0.6002541780471802,0.4409871101379394,0.4409871101379394,1.0,1.0,-3.216815710067749,1.0671420097351074,2.1496737003326416,0.3417392671108246,0.9470871090888976,0.9470871090888976,0.0,181.2581024169922,175.0,58071.45703125,0.0,2753.41943359375,1.0,279.4415588378906,283.2320251464844,296.2896423339844,299.99041748046875,293.1499938964844,293.1499938964844,279.1499938964844,33005.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051488637924194,1.0,0.0,0.0,3.663020372390747,3.663043975830078,8.953069823292026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9609375,0.0,1525.2166748046875,1895.4371337890625,0.0,3451.530029296875,0.9061177968978882,1.0,0.0,3.0,1.0,0.0
18096660,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6678727269172668,0.5410597324371338,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9186615943908693,0.4644229114055633,0.4408859312534332,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8577765822410583,0.3794297873973846,0.2670638263225555,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8475393652915955,0.3655338585376739,0.348431795835495,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7370849251747131,0.2366248518228531,1.0777133703231812,284.90008544921875,284.95001220703125,299.1412048339844,293.2922058105469,297.8607177734375,297.2264099121094,284.90142822265625,1.0,0.5980519652366638,0.4397379159927368,0.4397379159927368,1.0,1.0,-3.212334394454956,1.0623257160186768,2.15000867843628,0.3384527862071991,0.8509730696678162,0.8509730696678162,0.0,179.18992614746094,178.0,58595.06640625,0.0,2732.946044921875,1.0,279.1575927734375,283.1053466796875,296.318359375,300.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,38861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142951965332032,1.0,0.0,0.0,3.546317338943481,3.5463409423828125,8.391672281504725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6083984375,0.0,1441.64794921875,1895.4371337890625,0.0,3536.421142578125,0.8846446871757507,1.0,0.0,3.0,1.0,0.0
18096720,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6678727269172668,0.5410597324371338,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9186615943908693,0.4644229114055633,0.4408859312534332,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8577765822410583,0.3794297873973846,0.2670638263225555,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8475393652915955,0.3655338585376739,0.348431795835495,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7370849251747131,0.2366248518228531,1.0777133703231812,284.90008544921875,284.95001220703125,299.1412048339844,293.2922058105469,297.8607177734375,297.2264099121094,284.90142822265625,1.0,0.5980519652366638,0.4397379159927368,0.4397379159927368,1.0,1.0,-3.212334394454956,1.0623257160186768,2.15000867843628,0.3384527862071991,0.8509730696678162,0.8509730696678162,0.0,179.18992614746094,178.0,58595.06640625,0.0,2732.946044921875,1.0,279.1575927734375,283.1053466796875,296.318359375,300.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,38861.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142951965332032,1.0,0.0,0.0,3.546317338943481,3.5463409423828125,8.391672281504725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6083984375,0.0,1441.64794921875,1895.4371337890625,0.0,3536.421142578125,0.8846446871757507,1.0,0.0,3.0,1.0,0.0
18096780,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6684658527374268,0.5382261276245117,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9225632548332214,0.467388242483139,0.4434055089950561,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8596168756484985,0.3801957964897156,0.2674038708209991,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8495144248008728,0.3665136694908142,0.3491294980049133,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.738321840763092,0.2368529587984085,1.0778743028640747,284.9994812011719,284.95001220703125,299.1715087890625,293.2794189453125,297.8709411621094,297.2294006347656,284.99853515625,1.0,0.5979717969894409,0.4384887218475342,0.4384887218475342,1.0,1.0,-3.213376998901367,1.0596411228179932,2.153735876083374,0.3349810540676117,0.9390105605125428,0.9390105605125428,0.0,178.2960968017578,181.0,57883.921875,0.0,2730.20068359375,1.0,279.4416198730469,283.2203369140625,296.2574462890625,299.9501037597656,293.1499938964844,293.1499938964844,279.1499938964844,33445.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061371088027954,1.0,0.0,0.0,3.662252902984619,3.662276744842529,8.949318726081401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3662109375,0.0,1527.6688232421875,1895.4371337890625,0.0,3460.720703125,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
18096840,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6684658527374268,0.5382261276245117,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9225632548332214,0.467388242483139,0.4434055089950561,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8596168756484985,0.3801957964897156,0.2674038708209991,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8495144248008728,0.3665136694908142,0.3491294980049133,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.738321840763092,0.2368529587984085,1.0778743028640747,284.9994812011719,284.95001220703125,299.1715087890625,293.2794189453125,297.8709411621094,297.2294006347656,284.99853515625,1.0,0.5979717969894409,0.4384887218475342,0.4384887218475342,1.0,1.0,-3.213376998901367,1.0596411228179932,2.153735876083374,0.3349810540676117,0.9390105605125428,0.9390105605125428,0.0,178.2960968017578,181.0,57883.921875,0.0,2730.20068359375,1.0,279.4416198730469,283.2203369140625,296.2574462890625,299.9501037597656,293.1499938964844,293.1499938964844,279.1499938964844,33445.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061371088027954,1.0,0.0,0.0,3.662252902984619,3.662276744842529,8.949318726081401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3662109375,0.0,1527.6688232421875,1895.4371337890625,0.0,3460.720703125,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
18096900,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6680898070335388,0.5381909012794495,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9236440658569336,0.4685690104961395,0.4447138905525207,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8598565459251404,0.3802876472473144,0.2676128149032593,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.849847137928009,0.3667698204517364,0.3495315909385681,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7384281158447266,0.2368393987417221,1.0783027410507202,284.8728332519531,284.95001220703125,299.1859130859375,293.27374267578125,297.8741760253906,297.2284545898437,284.8706970214844,1.0,0.598423957824707,0.4378640949726105,0.4378640949726105,1.0,1.0,-3.2161574363708496,1.059135675430298,2.157021760940552,0.3336215615272522,0.8505323529243469,0.8505323529243469,0.0,178.38902282714844,181.0,58727.84765625,0.0,2736.373291015625,1.0,279.19744873046875,283.076171875,296.3061218261719,300.1582946777344,293.1499938964844,293.1499938964844,279.1499938964844,37899.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122967720031738,1.0,0.0,0.0,3.623523712158203,3.623548030853272,8.761037406657124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5126953125,0.0,1518.0238037109375,1895.4371337890625,0.0,3517.906494140625,0.8984298706054688,1.0,0.0,3.0,1.0,0.0
18096960,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6672341823577881,0.5394595265388489,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9236186146736144,0.4696432650089264,0.4457306265830993,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8591830730438232,0.380259245634079,0.2676057815551758,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.849329948425293,0.3669205605983734,0.3496933877468109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7378191947937012,0.236737310886383,1.0779792070388794,284.9049072265625,284.95001220703125,299.1998291015625,293.2685546875,297.8765869140625,297.2262268066406,284.9067077636719,1.0,0.5990669131278992,0.4373769164085388,0.4373769164085388,1.0,1.0,-3.218701124191284,1.0588597059249878,2.159841537475586,0.3325420320034027,0.8506169319152832,0.8506169319152832,0.0,178.888671875,184.0,58463.078125,0.0,2744.3056640625,1.0,279.1578674316406,283.1065673828125,296.28973388671875,300.0861511230469,293.1499938964844,293.1499938964844,279.45001220703125,38857.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914138913154602,1.0,0.0,0.0,3.5372376441955566,3.5372610092163086,8.348756068699004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.97412109375,0.0,1432.0126953125,1895.4371337890625,0.0,3534.973876953125,0.8827831745147705,1.0,0.0,3.0,1.0,0.0
18097020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6663914918899536,0.5421119332313538,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9240171313285828,0.4726998805999756,0.4484190940856933,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8582605719566345,0.3810754418373108,0.2680436968803406,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8486313819885254,0.3679426312446594,0.3505140841007232,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7368674278259277,0.2370087951421737,1.0787822008132937,285.0070495605469,284.95001220703125,299.2260437011719,293.25982666015625,297.8863220214844,297.2296447753906,285.00616455078125,1.0,0.6009765267372131,0.4364025890827179,0.4364025890827179,1.0,1.0,-3.227595090866089,1.0597563982009888,2.1678388118743896,0.3310499489307403,0.9448433518409728,0.9448433518409728,0.0,180.09268188476562,172.0,57941.3515625,0.0,2769.130859375,1.0,279.4416198730469,283.2213439941406,296.2382507324219,299.9291076660156,293.1499938964844,293.1499938964844,279.1499938964844,33174.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060950875282288,1.0,0.0,0.0,3.664992570877075,3.665016412734986,8.962713309301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.916015625,0.0,1528.6859130859375,1895.4371337890625,0.0,3460.329833984375,0.906689703464508,1.0,0.0,3.0,1.0,0.0
18097080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6663914918899536,0.5421119332313538,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9240171313285828,0.4726998805999756,0.4484190940856933,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8582605719566345,0.3810754418373108,0.2680436968803406,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8486313819885254,0.3679426312446594,0.3505140841007232,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7368674278259277,0.2370087951421737,1.0787822008132937,285.0070495605469,284.95001220703125,299.2260437011719,293.25982666015625,297.8863220214844,297.2296447753906,285.00616455078125,1.0,0.6009765267372131,0.4364025890827179,0.4364025890827179,1.0,1.0,-3.227595090866089,1.0597563982009888,2.1678388118743896,0.3310499489307403,0.9448433518409728,0.9448433518409728,0.0,180.09268188476562,172.0,57941.3515625,0.0,2769.130859375,1.0,279.4416198730469,283.2213439941406,296.2382507324219,299.9291076660156,293.1499938964844,293.1499938964844,279.1499938964844,33174.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060950875282288,1.0,0.0,0.0,3.664992570877075,3.665016412734986,8.962713309301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.916015625,0.0,1528.6859130859375,1895.4371337890625,0.0,3460.329833984375,0.906689703464508,1.0,0.0,3.0,1.0,0.0
18097140,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6647804975509644,0.5345658659934998,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9308626651763916,0.4749170839786529,0.4506352245807647,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8623427748680115,0.3810765445232391,0.2681447863578796,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8528106808662415,0.3682852983474731,0.350937932729721,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7399536967277527,0.2368192970752716,1.0781610012054443,284.9000549316406,284.95001220703125,299.25,293.2534484863281,297.89031982421875,297.2265014648437,284.9013671875,1.0,0.5981831550598145,0.4354282319545746,0.4354282319545746,1.0,1.0,-3.221099853515625,1.0548558235168457,2.16624402999878,0.3278744518756866,0.8495219945907593,0.8495219945907593,0.0,177.42324829101562,175.0,58430.4296875,0.0,2741.15625,1.0,279.1576232910156,283.0978698730469,296.2760009765625,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,38967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145286679267884,1.0,0.0,0.0,3.543030500411988,3.5430541038513184,8.376123901143728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.95361328125,0.0,1438.9385986328125,1895.4371337890625,0.0,3538.5830078125,0.8840202689170837,1.0,0.0,3.0,1.0,0.0
18097200,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6647804975509644,0.5345658659934998,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9308626651763916,0.4749170839786529,0.4506352245807647,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8623427748680115,0.3810765445232391,0.2681447863578796,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8528106808662415,0.3682852983474731,0.350937932729721,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7399536967277527,0.2368192970752716,1.0781610012054443,284.9000549316406,284.95001220703125,299.25,293.2534484863281,297.89031982421875,297.2265014648437,284.9013671875,1.0,0.5981831550598145,0.4354282319545746,0.4354282319545746,1.0,1.0,-3.221099853515625,1.0548558235168457,2.16624402999878,0.3278744518756866,0.8495219945907593,0.8495219945907593,0.0,177.42324829101562,175.0,58430.4296875,0.0,2741.15625,1.0,279.1576232910156,283.0978698730469,296.2760009765625,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,38967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145286679267884,1.0,0.0,0.0,3.543030500411988,3.5430541038513184,8.376123901143728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.95361328125,0.0,1438.9385986328125,1895.4371337890625,0.0,3538.5830078125,0.8840202689170837,1.0,0.0,3.0,1.0,0.0
18097260,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6659612655639648,0.5305167436599731,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9356753826141356,0.4779546856880188,0.4532054960727691,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8648766875267029,0.3818445801734924,0.2684769034385681,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8554577231407166,0.3692577481269836,0.3516145944595337,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7417616844177246,0.2370761483907699,1.0783803462982178,284.9992370605469,284.95001220703125,299.2726745605469,293.248291015625,297.8983459472656,297.2298278808594,284.9983215332031,1.0,0.5977047681808472,0.4343887269496918,0.4343887269496918,1.0,1.0,-3.22077751159668,1.0521167516708374,2.1686606407165527,0.3251339793205261,0.9373052716255188,0.9373052716255188,0.0,176.12612915039062,178.0,57715.7109375,0.0,2733.404296875,1.0,279.44158935546875,283.2135925292969,296.22393798828125,299.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33480.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905880868434906,1.0,0.0,0.0,3.658044815063477,3.6580686569213854,8.928764145821333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.48828125,0.0,1523.2454833984375,1895.4371337890625,0.0,3458.337646484375,0.9053105115890504,1.0,0.0,3.0,1.0,0.0
18097320,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6659612655639648,0.5305167436599731,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9356753826141356,0.4779546856880188,0.4532054960727691,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8648766875267029,0.3818445801734924,0.2684769034385681,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8554577231407166,0.3692577481269836,0.3516145944595337,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7417616844177246,0.2370761483907699,1.0783803462982178,284.9992370605469,284.95001220703125,299.2726745605469,293.248291015625,297.8983459472656,297.2298278808594,284.9983215332031,1.0,0.5977047681808472,0.4343887269496918,0.4343887269496918,1.0,1.0,-3.22077751159668,1.0521167516708374,2.1686606407165527,0.3251339793205261,0.9373052716255188,0.9373052716255188,0.0,176.12612915039062,178.0,57715.7109375,0.0,2733.404296875,1.0,279.44158935546875,283.2135925292969,296.22393798828125,299.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33480.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905880868434906,1.0,0.0,0.0,3.658044815063477,3.6580686569213854,8.928764145821333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.48828125,0.0,1523.2454833984375,1895.4371337890625,0.0,3458.337646484375,0.9053105115890504,1.0,0.0,3.0,1.0,0.0
18097380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6652427911758423,0.530892550945282,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373005032539368,0.480263352394104,0.4555706977844238,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648754954338074,0.3819021880626678,0.2686659395694732,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8556874990463257,0.3696502447128296,0.3521533906459808,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7416330575942993,0.236986368894577,1.0785470008850098,284.9041748046875,284.95001220703125,299.2951965332031,293.2431335449219,297.902099609375,297.2268371582031,284.9057312011719,1.0,0.5985296368598938,0.4333492219448089,0.4333492219448089,1.0,1.0,-3.2251484394073486,1.0510755777359009,2.1740729808807373,0.323483794927597,0.8487098813056946,0.8487098813056946,0.0,176.44854736328125,181.0,58298.65625,0.0,2744.10595703125,1.0,279.1581420898437,283.0994873046875,296.2631530761719,300.0474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38817.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137165546417236,1.0,0.0,0.0,3.533615827560425,3.5336391925811768,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.67138671875,0.0,1427.911376953125,1895.4371337890625,0.0,3531.06201171875,0.8818217515945435,1.0,0.0,3.0,1.0,0.0
18097440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.6652427911758423,0.530892550945282,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373005032539368,0.480263352394104,0.4555706977844238,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648754954338074,0.3819021880626678,0.2686659395694732,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8556874990463257,0.3696502447128296,0.3521533906459808,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7416330575942993,0.236986368894577,1.0785470008850098,284.9041748046875,284.95001220703125,299.2951965332031,293.2431335449219,297.902099609375,297.2268371582031,284.9057312011719,1.0,0.5985296368598938,0.4333492219448089,0.4333492219448089,1.0,1.0,-3.2251484394073486,1.0510755777359009,2.1740729808807373,0.323483794927597,0.8487098813056946,0.8487098813056946,0.0,176.44854736328125,181.0,58298.65625,0.0,2744.10595703125,1.0,279.1581420898437,283.0994873046875,296.2631530761719,300.0474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38817.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137165546417236,1.0,0.0,0.0,3.533615827560425,3.5336391925811768,8.331667800121068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.67138671875,0.0,1427.911376953125,1895.4371337890625,0.0,3531.06201171875,0.8818217515945435,1.0,0.0,3.0,1.0,0.0
18097500,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6650117635726929,0.5319908857345581,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9375163316726683,0.4817635118961334,0.4567861557006836,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8643929362297058,0.3822435736656189,0.2687702775001526,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8553298711776733,0.3700996041297912,0.3524300456047058,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7411618232727051,0.2370892912149429,1.078585863113403,285.0199890136719,284.95001220703125,299.3063659667969,293.24053955078125,297.90582275390625,297.2280578613281,285.0215759277344,1.0,0.599276065826416,0.4328294694423675,0.4328294694423675,1.0,1.0,-3.228431701660156,1.050956964492798,2.17747449874878,0.3228127956390381,0.9301267862319946,0.9301267862319946,0.0,176.94320678710938,181.0,57573.359375,0.0,2753.551025390625,1.0,279.39898681640625,283.2281188964844,296.20782470703125,299.839111328125,293.1499938964844,293.1499938964844,279.45001220703125,33923.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075875878334044,1.0,0.0,0.0,3.5880348682403564,3.58805775642395,8.590265565544541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0146484375,0.0,1450.0443115234375,1895.4371337890625,0.0,3474.201904296875,0.8916703462600708,1.0,0.0,3.0,1.0,0.0
18097560,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6647879481315613,0.5329598784446716,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9380573630332948,0.4833824336528778,0.4583049416542053,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8642109036445618,0.3827070891857147,0.2690892815589905,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8552326560020447,0.3706554472446441,0.3529488742351532,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7409142851829529,0.2372757196426391,1.0793967247009275,285.0072326660156,284.95001220703125,299.3175048828125,293.2379455566406,297.9103698730469,297.23046875,285.0058288574219,1.0,0.6002601385116577,0.4323281943798065,0.4323281943798065,1.0,1.0,-3.233403444290161,1.0515034198760986,2.1819000244140625,0.3224349319934845,0.9434806108474731,0.9434806108474731,0.0,177.46971130371094,184.0,57771.51171875,0.0,2766.65185546875,1.0,279.4423522949219,283.2154541015625,296.2152404785156,299.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,33100.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055729508399964,1.0,0.0,0.0,3.6613712310791016,3.6613948345184326,8.945009426497563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0673828125,0.0,1524.091064453125,1895.4371337890625,0.0,3455.474365234375,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
18097620,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6620015501976013,0.5374258160591125,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9369674921035768,0.4856951534748077,0.4607518911361694,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.862065851688385,0.3827438056468963,0.2693178653717041,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.853376567363739,0.3710253834724426,0.3535375595092773,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7390469908714294,0.2371313124895095,1.0796732902526855,284.9078369140625,284.95001220703125,299.3396301269531,293.2327575683594,297.9140014648437,297.2272644042969,284.9095153808594,1.0,0.602594792842865,0.4313257038593292,0.4313257038593292,1.0,1.0,-3.243033170700073,1.0524784326553345,2.1905548572540283,0.3215188086032867,0.8556434512138367,0.8556434512138367,0.0,179.3098907470703,172.0,58515.5625,0.0,2796.666259765625,1.0,279.1576538085937,283.0959167480469,296.25762939453125,300.0530090332031,293.1499938964844,293.1499938964844,279.45001220703125,38530.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144294261932372,1.0,0.0,0.0,3.549920558929444,3.5499441623687744,8.408733833675797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.18603515625,0.0,1443.065673828125,1895.4371337890625,0.0,3537.6640625,0.8852871060371399,1.0,0.0,3.0,1.0,0.0
18097680,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6620015501976013,0.5374258160591125,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9369674921035768,0.4856951534748077,0.4607518911361694,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.862065851688385,0.3827438056468963,0.2693178653717041,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.853376567363739,0.3710253834724426,0.3535375595092773,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7390469908714294,0.2371313124895095,1.0796732902526855,284.9078369140625,284.95001220703125,299.3396301269531,293.2327575683594,297.9140014648437,297.2272644042969,284.9095153808594,1.0,0.602594792842865,0.4313257038593292,0.4313257038593292,1.0,1.0,-3.243033170700073,1.0524784326553345,2.1905548572540283,0.3215188086032867,0.8556434512138367,0.8556434512138367,0.0,179.3098907470703,172.0,58515.5625,0.0,2796.666259765625,1.0,279.1576538085937,283.0959167480469,296.25762939453125,300.0530090332031,293.1499938964844,293.1499938964844,279.45001220703125,38530.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144294261932372,1.0,0.0,0.0,3.549920558929444,3.5499441623687744,8.408733833675797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.18603515625,0.0,1443.065673828125,1895.4371337890625,0.0,3537.6640625,0.8852871060371399,1.0,0.0,3.0,1.0,0.0
18097740,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6610166430473328,0.5300064086914062,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9439582824707032,0.4887429177761078,0.4633221328258514,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8663638234138489,0.3834587633609772,0.2696053385734558,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8577370047569275,0.3719370365142822,0.3541461825370788,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7422138452529907,0.2372880280017852,1.0794392824172974,285.0010986328125,284.95001220703125,299.361572265625,293.2275390625,297.92156982421875,297.2305908203125,284.99957275390625,1.0,0.6000744700431824,0.4303231835365295,0.4303231835365295,1.0,1.0,-3.238020658493042,1.0480517148971558,2.189969062805176,0.3182100057601928,0.94360089302063,0.94360089302063,0.0,176.7476348876953,175.0,57827.28125,0.0,2772.163330078125,1.0,279.44171142578125,283.20556640625,296.207763671875,299.8956604003906,293.1499938964844,293.1499938964844,279.1499938964844,33314.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068401455879213,1.0,0.0,0.0,3.673798322677612,3.6738221645355225,9.005833589981194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.12109375,0.0,1539.58251953125,1895.4371337890625,0.0,3467.256103515625,0.9086902737617492,1.0,0.0,3.0,1.0,0.0
18097800,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6610166430473328,0.5300064086914062,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9439582824707032,0.4887429177761078,0.4633221328258514,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8663638234138489,0.3834587633609772,0.2696053385734558,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8577370047569275,0.3719370365142822,0.3541461825370788,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7422138452529907,0.2372880280017852,1.0794392824172974,285.0010986328125,284.95001220703125,299.361572265625,293.2275390625,297.92156982421875,297.2305908203125,284.99957275390625,1.0,0.6000744700431824,0.4303231835365295,0.4303231835365295,1.0,1.0,-3.238020658493042,1.0480517148971558,2.189969062805176,0.3182100057601928,0.94360089302063,0.94360089302063,0.0,176.7476348876953,175.0,57827.28125,0.0,2772.163330078125,1.0,279.44171142578125,283.20556640625,296.207763671875,299.8956604003906,293.1499938964844,293.1499938964844,279.1499938964844,33314.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068401455879213,1.0,0.0,0.0,3.673798322677612,3.6738221645355225,9.005833589981194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.12109375,0.0,1539.58251953125,1895.4371337890625,0.0,3467.256103515625,0.9086902737617492,1.0,0.0,3.0,1.0,0.0
18097860,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6602774262428284,0.5273298025131226,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9475073218345642,0.4910104274749756,0.4656153917312622,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8679475784301758,0.383441686630249,0.2697142958641052,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8595010638237,0.3722464144229889,0.3545684814453125,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7432916760444641,0.2371066361665725,1.0789620876312256,284.9014892578125,284.95001220703125,299.3833312988281,293.22235107421875,297.9244384765625,297.22705078125,284.9031982421875,1.0,0.5997814536094666,0.4292907118797302,0.4292907118797302,1.0,1.0,-3.237609624862671,1.0453087091445925,2.192300796508789,0.3146247267723083,0.8504104614257812,0.8504104614257812,0.0,175.83917236328125,178.0,58328.6953125,0.0,2766.328125,1.0,279.1576232910156,283.0895080566406,296.2436828613281,300.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,38984.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149222373962402,1.0,0.0,0.0,3.544105768203736,3.5441293716430664,8.381209113395016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.00732421875,0.0,1440.2020263671875,1895.4371337890625,0.0,3542.22607421875,0.8843724131584167,1.0,0.0,3.0,1.0,0.0
18097920,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6602774262428284,0.5273298025131226,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9475073218345642,0.4910104274749756,0.4656153917312622,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8679475784301758,0.383441686630249,0.2697142958641052,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8595010638237,0.3722464144229889,0.3545684814453125,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7432916760444641,0.2371066361665725,1.0789620876312256,284.9014892578125,284.95001220703125,299.3833312988281,293.22235107421875,297.9244384765625,297.22705078125,284.9031982421875,1.0,0.5997814536094666,0.4292907118797302,0.4292907118797302,1.0,1.0,-3.237609624862671,1.0453087091445925,2.192300796508789,0.3146247267723083,0.8504104614257812,0.8504104614257812,0.0,175.83917236328125,178.0,58328.6953125,0.0,2766.328125,1.0,279.1576232910156,283.0895080566406,296.2436828613281,300.0315856933594,293.1499938964844,293.1499938964844,279.45001220703125,38984.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149222373962402,1.0,0.0,0.0,3.544105768203736,3.5441293716430664,8.381209113395016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.00732421875,0.0,1440.2020263671875,1895.4371337890625,0.0,3542.22607421875,0.8843724131584167,1.0,0.0,3.0,1.0,0.0
18097980,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6601721048355103,0.5275543332099915,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9494044184684752,0.4941449165344238,0.4683309197425842,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8682308197021484,0.3842127323150635,0.2700923681259155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8599576354026794,0.3732064962387085,0.3552920818328857,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.743306040763855,0.2373593598604202,1.0794878005981443,285.00408935546875,284.95001220703125,299.4049072265625,293.2171630859375,297.9323425292969,297.2306823730469,285.00323486328125,1.0,0.6007305979728699,0.4282582402229309,0.4282582402229309,1.0,1.0,-3.243092060089112,1.0447235107421875,2.198368549346924,0.3118590414524078,0.942782700061798,0.942782700061798,0.0,176.08921813964844,181.0,57733.65234375,0.0,2779.015869140625,1.0,279.441650390625,283.2064514160156,296.1940612792969,299.871826171875,293.1499938964844,293.1499938964844,279.1499938964844,33314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065232872962952,1.0,0.0,0.0,3.6662228107452393,3.6662464141845694,8.968730753622367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.751953125,0.0,1531.108154296875,1895.4371337890625,0.0,3464.31103515625,0.9070628881454468,1.0,0.0,3.0,1.0,0.0
18098040,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6601721048355103,0.5275543332099915,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9494044184684752,0.4941449165344238,0.4683309197425842,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8682308197021484,0.3842127323150635,0.2700923681259155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8599576354026794,0.3732064962387085,0.3552920818328857,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.743306040763855,0.2373593598604202,1.0794878005981443,285.00408935546875,284.95001220703125,299.4049072265625,293.2171630859375,297.9323425292969,297.2306823730469,285.00323486328125,1.0,0.6007305979728699,0.4282582402229309,0.4282582402229309,1.0,1.0,-3.243092060089112,1.0447235107421875,2.198368549346924,0.3118590414524078,0.942782700061798,0.942782700061798,0.0,176.08921813964844,181.0,57733.65234375,0.0,2779.015869140625,1.0,279.441650390625,283.2064514160156,296.1940612792969,299.871826171875,293.1499938964844,293.1499938964844,279.1499938964844,33314.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065232872962952,1.0,0.0,0.0,3.6662228107452393,3.6662464141845694,8.968730753622367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.751953125,0.0,1531.108154296875,1895.4371337890625,0.0,3464.31103515625,0.9070628881454468,1.0,0.0,3.0,1.0,0.0
18098100,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.6592661738395691,0.5285657644271851,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9497669339179992,0.4953757226467132,0.4697141349315643,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8679041266441345,0.3842916786670685,0.2703060209751129,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8597318530082703,0.3734376728534698,0.3556894958019256,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7429633140563965,0.2373380810022354,1.0799720287322998,284.8769836425781,284.95001220703125,299.4156188964844,293.2145690917969,297.9345092773437,297.22998046875,284.8746643066406,1.0,0.6015788912773132,0.4277420043945312,0.4277420043945312,1.0,1.0,-3.247288942337036,1.044947624206543,2.202341079711914,0.3108359277248382,0.8555033802986145,0.8555033802986145,0.0,176.567138671875,181.0,58650.2734375,0.0,2790.3310546875,1.0,279.1972961425781,283.06103515625,296.2477722167969,300.0895690917969,293.1499938964844,293.1499938964844,279.1499938964844,37615.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128623008728028,1.0,0.0,0.0,3.63334321975708,3.633367300033569,8.808585221231624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7861328125,0.0,1526.7489013671875,1895.4371337890625,0.0,3523.147705078125,0.9004814028739929,1.0,0.0,3.0,1.0,0.0
18098160,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.657814085483551,0.5307498574256897,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9491124749183656,0.4964804053306579,0.4707760810852051,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8666947484016418,0.3842355906963348,0.270292729139328,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8586795330047607,0.3735499382019043,0.3558317422866821,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7419288158416748,0.237212061882019,1.0796301364898682,284.90643310546875,284.95001220703125,299.4263000488281,293.21197509765625,297.9358825683594,297.2279968261719,284.9082336425781,1.0,0.6025443077087402,0.4272516667842865,0.4272516667842865,1.0,1.0,-3.2509357929229736,1.045021653175354,2.20591402053833,0.3098815381526947,0.8546893000602722,0.8546893000602722,0.0,177.396484375,184.0,58429.140625,0.0,2802.48388671875,1.0,279.1578063964844,283.0887451171875,296.2352294921875,300.0257873535156,293.1499938964844,293.1499938964844,279.45001220703125,38669.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914988100528717,1.0,0.0,0.0,3.5511176586151123,3.5511410236358643,8.414404533141351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.28076171875,0.0,1445.349365234375,1895.4371337890625,0.0,3542.835693359375,0.8856691122055054,1.0,0.0,3.0,1.0,0.0
