time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6557372212409973,0.5346956849098206,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9485838413238524,0.499637633562088,0.4735633730888366,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8649993538856506,0.3850056827068329,0.2707070708274841,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8572036027908325,0.3745059669017792,0.3566018939018249,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7403422594070435,0.2374195307493209,1.0802385807037354,285.0101013183594,284.95001220703125,299.447509765625,293.2068176269531,297.94415283203125,297.2322692871094,285.0092163085937,1.0,0.6049162149429321,0.4262710213661194,0.4262710213661194,1.0,1.0,-3.2611842155456543,1.0461578369140625,2.215026378631592,0.3096030950546264,0.9514871835708618,0.9514871835708618,0.0,179.12803649902344,172.0,57943.8515625,0.0,2833.43408203125,1.0,279.4417419433594,283.2051696777344,296.187255859375,299.87615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073621034622192,1.0,0.0,0.0,3.681124687194824,3.6811485290527344,9.04178875771322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7099609375,0.0,1546.02734375,1895.4371337890625,0.0,3472.106689453125,0.9102633595466614,1.0,0.0,3.0,1.0,0.0
18098280,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6557372212409973,0.5346956849098206,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9485838413238524,0.499637633562088,0.4735633730888366,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8649993538856506,0.3850056827068329,0.2707070708274841,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8572036027908325,0.3745059669017792,0.3566018939018249,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7403422594070435,0.2374195307493209,1.0802385807037354,285.0101013183594,284.95001220703125,299.447509765625,293.2068176269531,297.94415283203125,297.2322692871094,285.0092163085937,1.0,0.6049162149429321,0.4262710213661194,0.4262710213661194,1.0,1.0,-3.2611842155456543,1.0461578369140625,2.215026378631592,0.3096030950546264,0.9514871835708618,0.9514871835708618,0.0,179.12803649902344,172.0,57943.8515625,0.0,2833.43408203125,1.0,279.4417419433594,283.2051696777344,296.187255859375,299.87615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073621034622192,1.0,0.0,0.0,3.681124687194824,3.6811485290527344,9.04178875771322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.7099609375,0.0,1546.02734375,1895.4371337890625,0.0,3472.106689453125,0.9102633595466614,1.0,0.0,3.0,1.0,0.0
18098340,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.652958333492279,0.5279443860054016,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9546723365783693,0.5018844604492188,0.475837379693985,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8687513470649719,0.384939581155777,0.2707762718200683,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8610774278640747,0.3747576177120209,0.3569603562355041,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7430958151817322,0.2371430248022079,1.079314351081848,284.8988037109375,284.95001220703125,299.468505859375,293.20166015625,297.94708251953125,297.2296447753906,284.9001770019531,1.0,0.6024050116539001,0.4252903759479522,0.4252903759479522,1.0,1.0,-3.2552361488342285,1.041308045387268,2.213927984237671,0.3077006042003631,0.8540194630622864,0.8540194630622864,0.0,176.8351287841797,190.0,58492.21875,0.0,2808.29736328125,1.0,279.157470703125,283.0770874023437,296.2267150878906,300.02685546875,293.1499938964844,293.1499938964844,279.45001220703125,38889.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162980914115906,1.0,0.0,0.0,3.565303087234497,3.565326690673828,8.481763984491408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.04150390625,0.0,1462.0859375,1895.4371337890625,0.0,3554.956787109375,0.8888415694236755,1.0,0.0,3.0,1.0,0.0
18098400,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.652958333492279,0.5279443860054016,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9546723365783693,0.5018844604492188,0.475837379693985,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8687513470649719,0.384939581155777,0.2707762718200683,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8610774278640747,0.3747576177120209,0.3569603562355041,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7430958151817322,0.2371430248022079,1.079314351081848,284.8988037109375,284.95001220703125,299.468505859375,293.20166015625,297.94708251953125,297.2296447753906,284.9001770019531,1.0,0.6024050116539001,0.4252903759479522,0.4252903759479522,1.0,1.0,-3.2552361488342285,1.041308045387268,2.213927984237671,0.3077006042003631,0.8540194630622864,0.8540194630622864,0.0,176.8351287841797,190.0,58492.21875,0.0,2808.29736328125,1.0,279.157470703125,283.0770874023437,296.2267150878906,300.02685546875,293.1499938964844,293.1499938964844,279.45001220703125,38889.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162980914115906,1.0,0.0,0.0,3.565303087234497,3.565326690673828,8.481763984491408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.04150390625,0.0,1462.0859375,1895.4371337890625,0.0,3554.956787109375,0.8888415694236755,1.0,0.0,3.0,1.0,0.0
18098460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.651820957660675,0.535467803478241,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9515753984451294,0.504726231098175,0.4783177673816681,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8650323152542114,0.3856253027915954,0.2711290121078491,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.85760498046875,0.3756037354469299,0.3576275110244751,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7399116158485413,0.237321674823761,1.0797836780548096,285.0124206542969,284.95001220703125,299.4872436523437,293.1970520019531,297.9541931152344,297.23297119140625,285.0120544433594,1.0,0.6066024303436279,0.4244135320186615,0.4244135320186615,1.0,1.0,-3.269009828567505,1.0440276861190796,2.224982023239136,0.3074300587177276,0.9501129984855652,0.9501129984855652,0.0,179.8011932373047,190.0,57945.625,0.0,2853.59716796875,1.0,279.43817138671875,283.2039489746094,296.1712951660156,299.8539123535156,293.1499938964844,293.1499938964844,279.45001220703125,33143.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082000851631165,1.0,0.0,0.0,3.677665948867798,3.677689790725708,9.024805081025988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.701171875,0.0,1542.62841796875,1895.4371337890625,0.0,3479.89208984375,0.9094983339309692,1.0,0.0,3.0,1.0,0.0
18098520,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6514678597450256,0.5370928049087524,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9507609605789183,0.5050462484359741,0.4786500036716461,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.86424320936203,0.3857042491436004,0.2712064683437347,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8568491339683533,0.3757021129131317,0.3577482402324676,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7392623424530029,0.2373465895652771,1.0800143480300903,285.0107727050781,284.95001220703125,299.4893493652344,293.196533203125,297.955078125,297.2334289550781,285.0102844238281,1.0,0.6073693633079529,0.4243145883083343,0.4243145883083343,1.0,1.0,-3.27187728881836,1.044814109802246,2.2270631790161133,0.3075491189956665,0.9531254172325134,0.9531254172325134,0.0,180.43948364257807,193.0,58014.06640625,0.0,2863.18017578125,1.0,279.4413146972656,283.2016296386719,296.175048828125,299.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33150.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081985354423524,1.0,0.0,0.0,3.688198804855346,3.688222885131836,9.076574087885092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3251953125,0.0,1554.542236328125,1895.4371337890625,0.0,3479.8779296875,0.9118837714195251,1.0,0.0,3.0,1.0,0.0
18098580,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6457831263542175,0.5472833514213562,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9460145235061646,0.5073672533035278,0.4811994731426239,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8591654896736145,0.3856989741325378,0.2714700102806091,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8520971536636353,0.3760037720203399,0.3583597540855407,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350006103515625,0.2370739877223968,1.080185055732727,284.9083251953125,284.95001220703125,299.510009765625,293.1914367675781,297.9574279785156,297.2290344238281,284.9100952148437,1.0,0.6115540862083435,0.423338770866394,0.423338770866394,1.0,1.0,-3.2884695529937744,1.048318862915039,2.240150690078736,0.306684136390686,0.8656488060951233,0.8656488060951233,0.0,184.3928985595703,196.0,58919.5859375,0.0,2920.384033203125,1.0,279.1573181152344,283.075439453125,296.2188720703125,300.0371398925781,293.1499938964844,293.1499938964844,279.45001220703125,38300.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174919128417968,1.0,0.0,0.0,3.592702388763428,3.592726469039917,8.612630608695326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6630859375,0.0,1487.2972412109375,1895.4371337890625,0.0,3565.994140625,0.894539475440979,1.0,0.0,3.0,1.0,0.0
18098640,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6457831263542175,0.5472833514213562,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9460145235061646,0.5073672533035278,0.4811994731426239,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8591654896736145,0.3856989741325378,0.2714700102806091,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8520971536636353,0.3760037720203399,0.3583597540855407,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7350006103515625,0.2370739877223968,1.080185055732727,284.9083251953125,284.95001220703125,299.510009765625,293.1914367675781,297.9574279785156,297.2290344238281,284.9100952148437,1.0,0.6115540862083435,0.423338770866394,0.423338770866394,1.0,1.0,-3.2884695529937744,1.048318862915039,2.240150690078736,0.306684136390686,0.8656488060951233,0.8656488060951233,0.0,184.3928985595703,196.0,58919.5859375,0.0,2920.384033203125,1.0,279.1573181152344,283.075439453125,296.2188720703125,300.0371398925781,293.1499938964844,293.1499938964844,279.45001220703125,38300.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174919128417968,1.0,0.0,0.0,3.592702388763428,3.592726469039917,8.612630608695326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6630859375,0.0,1487.2972412109375,1895.4371337890625,0.0,3565.994140625,0.894539475440979,1.0,0.0,3.0,1.0,0.0
18098700,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.643068253993988,0.5520519614219666,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9438456892967224,0.5088604092597961,0.4824416935443878,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8568260073661804,0.3859888315200805,0.27156862616539,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.849911093711853,0.3763881921768188,0.3586175739765167,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7329633831977844,0.2370332032442093,1.0798455476760864,285.02618408203125,284.95001220703125,299.520263671875,293.1889038085937,297.9603881835937,297.2294616699219,285.0281982421875,1.0,0.6135252118110657,0.4228508770465851,0.4228508770465851,1.0,1.0,-3.29571533203125,1.0496922731399536,2.246023178100586,0.3058876395225525,0.9501002430915833,0.9501002430915833,0.0,186.2293395996093,196.0,58220.35546875,0.0,2946.1611328125,1.0,279.40045166015625,283.205810546875,296.1630859375,299.8324584960937,293.1499938964844,293.1499938964844,279.45001220703125,33719.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120256304740906,1.0,0.0,0.0,3.650253772735596,3.650277376174927,8.890770573088957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.1962890625,0.0,1516.387451171875,1895.4371337890625,0.0,3515.39306640625,0.9053345918655396,1.0,0.0,3.0,1.0,0.0
18098760,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6404825448989868,0.5560149550437927,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9424427151679992,0.5104869604110718,0.4840007126331329,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8551539182662964,0.3864192366600036,0.2718870341777801,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8483413457870483,0.3768924176692962,0.3591207563877105,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7314211130142212,0.2370731681585312,1.0801913738250732,285.0169982910156,284.95001220703125,299.53045654296875,293.1863708496094,297.9640197753906,297.2313232421875,285.0155944824219,1.0,0.6154907941818237,0.4222279787063598,0.4222279787063598,1.0,1.0,-3.3037586212158203,1.0509881973266602,2.25277042388916,0.305168092250824,0.9686636328697203,0.9686636328697203,0.0,187.86697387695312,199.0,58470.31640625,0.0,2972.637939453125,1.0,279.44287109375,283.1953125,296.1694641113281,299.890380859375,293.1499938964844,293.1499938964844,279.1499938964844,32872.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105389714241028,1.0,0.0,0.0,3.726374864578247,3.726399183273315,9.26544714729971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6748046875,0.0,1595.917724609375,1895.4371337890625,0.0,3501.604736328125,0.920125126838684,1.0,0.0,3.0,1.0,0.0
18098820,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.633258581161499,0.5649986863136292,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9384968280792236,0.5126919746398926,0.4864483773708343,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.850927472114563,0.3863294124603271,0.2720922529697418,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8443998694419861,0.3770988881587982,0.359641283750534,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7276303172111511,0.2365753799676895,1.0792927742004397,284.9025573730469,284.95001220703125,299.5507507324219,293.18133544921875,297.9646911621094,297.22564697265625,284.90447998046875,1.0,0.6192104816436768,0.4209821820259094,0.4209821820259094,1.0,1.0,-3.317302227020264,1.0525712966918943,2.264730930328369,0.3034856021404266,0.8725560903549194,0.8725560903549194,0.0,191.42726135253903,202.0,59353.6484375,0.0,3022.0341796875,1.0,279.1568298339844,283.0592956542969,296.2110595703125,300.0586242675781,293.1499938964844,293.1499938964844,279.45001220703125,38381.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203179478645324,1.0,0.0,0.0,3.633292198181152,3.6333165168762207,8.80833795235958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.33984375,0.0,1532.3995361328125,1895.4371337890625,0.0,3592.092041015625,0.9034268260002136,1.0,0.0,3.0,1.0,0.0
18098880,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.633258581161499,0.5649986863136292,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9384968280792236,0.5126919746398926,0.4864483773708343,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.850927472114563,0.3863294124603271,0.2720922529697418,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8443998694419861,0.3770988881587982,0.359641283750534,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7276303172111511,0.2365753799676895,1.0792927742004397,284.9025573730469,284.95001220703125,299.5507507324219,293.18133544921875,297.9646911621094,297.22564697265625,284.90447998046875,1.0,0.6192104816436768,0.4209821820259094,0.4209821820259094,1.0,1.0,-3.317302227020264,1.0525712966918943,2.264730930328369,0.3034856021404266,0.8725560903549194,0.8725560903549194,0.0,191.42726135253903,202.0,59353.6484375,0.0,3022.0341796875,1.0,279.1568298339844,283.0592956542969,296.2110595703125,300.0586242675781,293.1499938964844,293.1499938964844,279.45001220703125,38381.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203179478645324,1.0,0.0,0.0,3.633292198181152,3.6333165168762207,8.80833795235958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.33984375,0.0,1532.3995361328125,1895.4371337890625,0.0,3592.092041015625,0.9034268260002136,1.0,0.0,3.0,1.0,0.0
18098940,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9952666759490968,0.6276938915252686,0.5659232139587402,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.932827353477478,0.5157094597816467,0.4892067909240722,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.845524251461029,0.3869694769382477,0.2724945247173309,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8392580151557922,0.3778915703296661,0.3603684306144714,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.722699761390686,0.2363812178373336,1.07864248752594,285.0101623535156,284.95001220703125,299.5708312988281,293.17633056640625,297.96990966796875,297.2272033691406,285.0089416503906,1.0,0.6222670078277588,0.419736385345459,0.419736385345459,1.0,1.0,-3.3226375579833984,1.0510934591293335,2.2715442180633545,0.3016073703765869,0.9719947576522828,0.9719947576522828,0.0,195.8306427001953,205.0,58718.6015625,0.0,3058.329345703125,1.0,279.4422912597656,283.1812744140625,296.1591796875,299.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,33217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913175642490387,1.0,0.0,0.0,3.755080223083496,3.755104780197144,9.408745995642676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.8115234375,0.0,1631.8289794921875,1895.4371337890625,0.0,3526.051513671875,0.9269819855690002,1.0,0.0,3.0,1.0,0.0
18099000,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9952666759490968,0.6276938915252686,0.5659232139587402,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.932827353477478,0.5157094597816467,0.4892067909240722,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.845524251461029,0.3869694769382477,0.2724945247173309,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8392580151557922,0.3778915703296661,0.3603684306144714,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.722699761390686,0.2363812178373336,1.07864248752594,285.0101623535156,284.95001220703125,299.5708312988281,293.17633056640625,297.96990966796875,297.2272033691406,285.0089416503906,1.0,0.6222670078277588,0.419736385345459,0.419736385345459,1.0,1.0,-3.3226375579833984,1.0510934591293335,2.2715442180633545,0.3016073703765869,0.9719947576522828,0.9719947576522828,0.0,195.8306427001953,205.0,58718.6015625,0.0,3058.329345703125,1.0,279.4422912597656,283.1812744140625,296.1591796875,299.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,33217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913175642490387,1.0,0.0,0.0,3.755080223083496,3.755104780197144,9.408745995642676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.8115234375,0.0,1631.8289794921875,1895.4371337890625,0.0,3526.051513671875,0.9269819855690002,1.0,0.0,3.0,1.0,0.0
18099060,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9870395064353944,0.6226341724395752,0.5616162419319153,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9259207844734192,0.5177852511405945,0.4916050136089325,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8393083810806274,0.3867686092853546,0.2726776897907257,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8333309292793274,0.3779768943786621,0.3608483672142029,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7169978022575378,0.2357789725065231,1.0774786472320557,284.8924560546875,284.95001220703125,299.5907287597656,293.17138671875,297.96990966796875,297.221435546875,284.8943176269531,1.0,0.6244072318077087,0.4186053276062011,0.4186053276062011,1.0,1.0,-3.3194329738616943,1.046794056892395,2.2726387977600098,0.2992989718914032,0.8674874901771545,0.8674874901771545,0.0,200.6155548095703,208.0,59306.38671875,0.0,3078.7490234375,1.0,279.1566772460937,283.0470275878906,296.1960754394531,300.0463562011719,293.1499938964844,293.1499938964844,279.45001220703125,39011.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219082593917848,1.0,0.0,0.0,3.641305685043335,3.6413300037384033,8.847234767017653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.19921875,0.0,1545.9923095703125,1895.4371337890625,0.0,3606.7587890625,0.9056245684623718,1.0,0.0,3.0,1.0,0.0
18099120,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9870395064353944,0.6226341724395752,0.5616162419319153,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9259207844734192,0.5177852511405945,0.4916050136089325,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8393083810806274,0.3867686092853546,0.2726776897907257,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8333309292793274,0.3779768943786621,0.3608483672142029,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7169978022575378,0.2357789725065231,1.0774786472320557,284.8924560546875,284.95001220703125,299.5907287597656,293.17138671875,297.96990966796875,297.221435546875,284.8943176269531,1.0,0.6244072318077087,0.4186053276062011,0.4186053276062011,1.0,1.0,-3.3194329738616943,1.046794056892395,2.2726387977600098,0.2992989718914032,0.8674874901771545,0.8674874901771545,0.0,200.6155548095703,208.0,59306.38671875,0.0,3078.7490234375,1.0,279.1566772460937,283.0470275878906,296.1960754394531,300.0463562011719,293.1499938964844,293.1499938964844,279.45001220703125,39011.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219082593917848,1.0,0.0,0.0,3.641305685043335,3.6413300037384033,8.847234767017653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.19921875,0.0,1545.9923095703125,1895.4371337890625,0.0,3606.7587890625,0.9056245684623718,1.0,0.0,3.0,1.0,0.0
18099180,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.98116272687912,0.6198403835296631,0.5587834715843201,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9221574068069458,0.5207791924476624,0.4942774772644043,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.835457980632782,0.3873688876628876,0.2730112671852112,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8296716809272766,0.3787261843681335,0.3614778518676758,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7131506204605103,0.2356718927621841,1.0768394470214844,285.0043029785156,284.95001220703125,299.6104736328125,293.16650390625,297.9757385253906,297.2240295410156,285.00341796875,1.0,0.6262840628623962,0.4174742400646209,0.4174742400646209,1.0,1.0,-3.31961989402771,1.043784260749817,2.2758355140686035,0.2965275049209595,0.9637442231178284,0.9637442231178284,0.0,203.98585510253903,211.0,58537.9765625,0.0,3098.28564453125,1.0,279.4422912597656,283.1756591796875,296.1429443359375,299.87261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33567.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133941531181335,1.0,0.0,0.0,3.7486093044281006,3.748633861541748,9.376346383760392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1982421875,0.0,1626.979736328125,1895.4371337890625,0.0,3528.075439453125,0.9258100390434264,1.0,0.0,3.0,1.0,0.0
18099240,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.98116272687912,0.6198403835296631,0.5587834715843201,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9221574068069458,0.5207791924476624,0.4942774772644043,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.835457980632782,0.3873688876628876,0.2730112671852112,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8296716809272766,0.3787261843681335,0.3614778518676758,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7131506204605103,0.2356718927621841,1.0768394470214844,285.0043029785156,284.95001220703125,299.6104736328125,293.16650390625,297.9757385253906,297.2240295410156,285.00341796875,1.0,0.6262840628623962,0.4174742400646209,0.4174742400646209,1.0,1.0,-3.31961989402771,1.043784260749817,2.2758355140686035,0.2965275049209595,0.9637442231178284,0.9637442231178284,0.0,203.98585510253903,211.0,58537.9765625,0.0,3098.28564453125,1.0,279.4422912597656,283.1756591796875,296.1429443359375,299.87261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33567.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133941531181335,1.0,0.0,0.0,3.7486093044281006,3.748633861541748,9.376346383760392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1982421875,0.0,1626.979736328125,1895.4371337890625,0.0,3528.075439453125,0.9258100390434264,1.0,0.0,3.0,1.0,0.0
18099300,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9783148765563964,0.6178123354911804,0.5574225783348083,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9205402731895448,0.5219307541847229,0.4956531226634979,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8337476849555969,0.3873707950115204,0.2732137441635132,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8280476927757263,0.3788587152957916,0.3618389368057251,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7114205360412598,0.2355072051286697,1.0768972635269165,284.8723449707031,284.95001220703125,299.6202697753906,293.1640625,297.9767150878906,297.2225952148437,284.86944580078125,1.0,0.6272379755973816,0.416908711194992,0.416908711194992,1.0,1.0,-3.3203907012939453,1.042544722557068,2.277845859527588,0.2948597967624664,0.8725789785385132,0.8725789785385132,0.0,205.57989501953125,211.0,59463.77734375,0.0,3109.017822265625,1.0,279.1954345703125,283.02508544921875,296.1957397460937,300.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,37585.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195268750190736,1.0,0.0,0.0,3.717599391937256,3.7176244258880615,9.221859045283054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5078125,0.0,1621.7667236328125,1895.4371337890625,0.0,3584.79150390625,0.9193885326385498,1.0,0.0,3.0,1.0,0.0
18099360,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9744802713394164,0.6156216859817505,0.5555199980735779,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9179593324661256,0.5229238867759705,0.4966760873794555,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8312915563583374,0.3872079253196716,0.2731761336326599,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8257145881652832,0.378849059343338,0.3619308173656463,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7089799046516418,0.2352310270071029,1.0761526823043823,284.8957824707031,284.95001220703125,299.6300048828125,293.1616516113281,297.97674560546875,297.219482421875,284.8976745605469,1.0,0.6280319690704346,0.4164750576019287,0.4164750576019287,1.0,1.0,-3.3185043334960938,1.0406975746154783,2.2778067588806152,0.2929876148700714,0.864896297454834,0.864896297454834,0.0,207.51925659179688,214.0,59126.48828125,0.0,3115.863037109375,1.0,279.1571655273437,283.0495300292969,296.1827087402344,300.0199890136719,293.1499938964844,293.1499938964844,279.45001220703125,39042.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213998913764954,1.0,0.0,0.0,3.628430366516113,3.6284546852111816,8.784779765846906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8896484375,0.0,1531.9324951171875,1895.4371337890625,0.0,3602.07177734375,0.9029610753059388,1.0,0.0,3.0,1.0,0.0
18099420,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.969103753566742,0.6130637526512146,0.5529674887657166,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9154289960861206,0.525973916053772,0.4993914067745209,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8283500671386719,0.3878321945667267,0.2735189497470855,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8229236006736755,0.379627913236618,0.3625755608081817,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7057990431785583,0.2352335005998611,1.075984001159668,285.0062866210937,284.95001220703125,299.6493530273437,293.1568603515625,297.98358154296875,297.2229309082031,285.0054016113281,1.0,0.6297479271888733,0.415607750415802,0.415607750415802,1.0,1.0,-3.319673776626587,1.0388188362121582,2.2808549404144287,0.2899284958839416,0.9618911743164062,0.9618911743164062,0.0,210.35528564453125,217.0,58399.5625,0.0,3134.532470703125,1.0,279.4422302246094,283.1763916015625,296.1326904296875,299.8524780273437,293.1499938964844,293.1499938964844,279.1499938964844,33508.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128101468086244,1.0,0.0,0.0,3.738985061645508,3.7390096187591553,9.328262535746036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4384765625,0.0,1615.3406982421875,1895.4371337890625,0.0,3522.664306640625,0.9236078858375548,1.0,0.0,3.0,1.0,0.0
18099480,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.969103753566742,0.6130637526512146,0.5529674887657166,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9154289960861206,0.525973916053772,0.4993914067745209,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8283500671386719,0.3878321945667267,0.2735189497470855,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8229236006736755,0.379627913236618,0.3625755608081817,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7057990431785583,0.2352335005998611,1.075984001159668,285.0062866210937,284.95001220703125,299.6493530273437,293.1568603515625,297.98358154296875,297.2229309082031,285.0054016113281,1.0,0.6297479271888733,0.415607750415802,0.415607750415802,1.0,1.0,-3.319673776626587,1.0388188362121582,2.2808549404144287,0.2899284958839416,0.9618911743164062,0.9618911743164062,0.0,210.35528564453125,217.0,58399.5625,0.0,3134.532470703125,1.0,279.4422302246094,283.1763916015625,296.1326904296875,299.8524780273437,293.1499938964844,293.1499938964844,279.1499938964844,33508.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128101468086244,1.0,0.0,0.0,3.738985061645508,3.7390096187591553,9.328262535746036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4384765625,0.0,1615.3406982421875,1895.4371337890625,0.0,3522.664306640625,0.9236078858375548,1.0,0.0,3.0,1.0,0.0
18099540,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9625680446624756,0.608974277973175,0.5498183965682983,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9120991230010986,0.5281386971473694,0.501802921295166,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8247885704040527,0.387675017118454,0.2736797034740448,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8195329904556274,0.3797615468502044,0.3630298376083374,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7021147012710571,0.2348585873842239,1.0755751132965088,284.897705078125,284.95001220703125,299.66851806640625,293.1521301269531,297.9849548339844,297.21881103515625,284.8994140625,1.0,0.63143390417099,0.4147404432296753,0.4147404432296753,1.0,1.0,-3.3190438747406006,1.0362238883972168,2.282819986343384,0.2876055538654327,0.8643634915351868,0.8643634915351868,0.0,213.6633453369141,220.0,59013.66796875,0.0,3151.8916015625,1.0,279.15704345703125,283.0497436523437,296.1737365722656,300.0030822753906,293.1499938964844,293.1499938964844,279.45001220703125,38949.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209623336791992,1.0,0.0,0.0,3.6214675903320312,3.6214919090271,8.751096629566746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3125,0.0,1523.550048828125,1895.4371337890625,0.0,3598.036865234375,0.9013596773147584,1.0,0.0,3.0,1.0,0.0
18099600,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9625680446624756,0.608974277973175,0.5498183965682983,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9120991230010986,0.5281386971473694,0.501802921295166,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8247885704040527,0.387675017118454,0.2736797034740448,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8195329904556274,0.3797615468502044,0.3630298376083374,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7021147012710571,0.2348585873842239,1.0755751132965088,284.897705078125,284.95001220703125,299.66851806640625,293.1521301269531,297.9849548339844,297.21881103515625,284.8994140625,1.0,0.63143390417099,0.4147404432296753,0.4147404432296753,1.0,1.0,-3.3190438747406006,1.0362238883972168,2.282819986343384,0.2876055538654327,0.8643634915351868,0.8643634915351868,0.0,213.6633453369141,220.0,59013.66796875,0.0,3151.8916015625,1.0,279.15704345703125,283.0497436523437,296.1737365722656,300.0030822753906,293.1499938964844,293.1499938964844,279.45001220703125,38949.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209623336791992,1.0,0.0,0.0,3.6214675903320312,3.6214919090271,8.751096629566746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.3125,0.0,1523.550048828125,1895.4371337890625,0.0,3598.036865234375,0.9013596773147584,1.0,0.0,3.0,1.0,0.0
18099660,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9572961926460266,0.6064906120300293,0.5473349690437317,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9101310968399048,0.5311957597732544,0.5045202970504761,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8222278952598572,0.3882893919944763,0.2740126848220825,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8170972466468811,0.3805370926856994,0.3636675179004669,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6993325352668762,0.2348962277173996,1.0755618810653689,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.99169921875,297.2225341796875,285.0058898925781,1.0,0.6331280469894409,0.4138641655445099,0.4138641655445099,1.0,1.0,-3.3204686641693115,1.0342999696731567,2.286168575286865,0.2860357463359833,0.961036503314972,0.961036503314972,0.0,216.4084930419922,223.0,58300.765625,0.0,3170.626953125,1.0,279.4421691894531,283.1753234863281,296.1238098144531,299.8371276855469,293.1499938964844,293.1499938964844,279.1499938964844,33461.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912475287914276,1.0,0.0,0.0,3.733721256256104,3.733745813369751,9.302016223955434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.248046875,0.0,1608.8917236328125,1895.4371337890625,0.0,3519.56103515625,0.9223860502243042,1.0,0.0,3.0,1.0,0.0
18099720,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9572961926460266,0.6064906120300293,0.5473349690437317,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9101310968399048,0.5311957597732544,0.5045202970504761,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8222278952598572,0.3882893919944763,0.2740126848220825,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8170972466468811,0.3805370926856994,0.3636675179004669,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6993325352668762,0.2348962277173996,1.0755618810653689,285.0067749023437,284.95001220703125,299.6875,293.1474914550781,297.99169921875,297.2225341796875,285.0058898925781,1.0,0.6331280469894409,0.4138641655445099,0.4138641655445099,1.0,1.0,-3.3204686641693115,1.0342999696731567,2.286168575286865,0.2860357463359833,0.961036503314972,0.961036503314972,0.0,216.4084930419922,223.0,58300.765625,0.0,3170.626953125,1.0,279.4421691894531,283.1753234863281,296.1238098144531,299.8371276855469,293.1499938964844,293.1499938964844,279.1499938964844,33461.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912475287914276,1.0,0.0,0.0,3.733721256256104,3.733745813369751,9.302016223955434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.248046875,0.0,1608.8917236328125,1895.4371337890625,0.0,3519.56103515625,0.9223860502243042,1.0,0.0,3.0,1.0,0.0
18099780,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9507319927215576,0.6024835109710693,0.5442526936531067,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9072533845901488,0.5333465337753296,0.5069193840026855,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8189223408699036,0.3881138265132904,0.2741593718528747,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8139287829399109,0.3806557655334472,0.3641068339347839,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6959363222122192,0.2345376312732696,1.0752283334732056,284.8980712890625,284.95001220703125,299.706298828125,293.1429138183594,297.9930114746094,297.2185974121094,284.8997497558594,1.0,0.6348055601119995,0.4129878580570221,0.4129878580570221,1.0,1.0,-3.3199613094329834,1.031664490699768,2.288296699523926,0.2844491004943847,0.8637229204177856,0.8637229204177856,0.0,219.6827545166016,226.0,58920.9296875,0.0,3188.064208984375,1.0,279.1570739746094,283.04852294921875,296.1649169921875,299.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38924.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207164645195008,1.0,0.0,0.0,3.616964817047119,3.616989135742188,8.729348905944789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3935546875,0.0,1518.411376953125,1895.4371337890625,0.0,3595.76904296875,0.9003410339355469,1.0,0.0,3.0,1.0,0.0
18099840,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9507319927215576,0.6024835109710693,0.5442526936531067,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9072533845901488,0.5333465337753296,0.5069193840026855,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8189223408699036,0.3881138265132904,0.2741593718528747,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8139287829399109,0.3806557655334472,0.3641068339347839,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6959363222122192,0.2345376312732696,1.0752283334732056,284.8980712890625,284.95001220703125,299.706298828125,293.1429138183594,297.9930114746094,297.2185974121094,284.8997497558594,1.0,0.6348055601119995,0.4129878580570221,0.4129878580570221,1.0,1.0,-3.3199613094329834,1.031664490699768,2.288296699523926,0.2844491004943847,0.8637229204177856,0.8637229204177856,0.0,219.6827545166016,226.0,58920.9296875,0.0,3188.064208984375,1.0,279.1570739746094,283.04852294921875,296.1649169921875,299.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38924.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207164645195008,1.0,0.0,0.0,3.616964817047119,3.616989135742188,8.729348905944789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3935546875,0.0,1518.411376953125,1895.4371337890625,0.0,3595.76904296875,0.9003410339355469,1.0,0.0,3.0,1.0,0.0
18099900,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.947546362876892,0.6011881828308105,0.5427767634391785,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.905941128730774,0.5347937941551208,0.5080998539924622,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8173257112503052,0.3883348703384399,0.2742050290107727,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.812393069267273,0.380967915058136,0.3642887473106384,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6942729353904724,0.2345012873411178,1.0748291015625,285.016357421875,284.95001220703125,299.71563720703125,293.140625,297.9957580566406,297.2197265625,285.0181884765625,1.0,0.6355836987495422,0.4125497043132782,0.4125497043132782,1.0,1.0,-3.3193931579589844,1.0302512645721436,2.289141893386841,0.2833499610424042,0.9452234506607056,0.9452234506607056,0.0,221.23776245117188,226.0,58074.26953125,0.0,3195.626708984375,1.0,279.40087890625,283.1820373535156,296.10791015625,299.77227783203125,293.1499938964844,293.1499938964844,279.45001220703125,34247.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144769310951232,1.0,0.0,0.0,3.664299249649048,3.664323091506958,8.959322030932526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5556640625,0.0,1535.972900390625,1895.4371337890625,0.0,3538.103759765625,0.9088927507400512,1.0,0.0,3.0,1.0,0.0
18099960,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9453685879707336,0.600067675113678,0.541822075843811,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.90548837184906,0.5363906621932983,0.5096182823181152,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8164443373680115,0.388706773519516,0.2744743824005127,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8115500807762146,0.3814119398593902,0.3647231459617615,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.693282961845398,0.2345799207687378,1.0752371549606323,285.0071105957031,284.95001220703125,299.72491455078125,293.1383972167969,297.99969482421875,297.2224426269531,285.0057373046875,1.0,0.6364941000938416,0.4121244251728058,0.4121244251728058,1.0,1.0,-3.32140588760376,1.029794692993164,2.291611194610596,0.2825230658054352,0.9603873491287231,0.9603873491287231,0.0,222.425033569336,229.0,58216.8671875,0.0,3206.8486328125,1.0,279.4429931640625,283.1736755371094,296.11407470703125,299.82208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33375.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91221821308136,1.0,0.0,0.0,3.731497049331665,3.731521368026733,9.290936304751084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.630859375,0.0,1605.66455078125,1895.4371337890625,0.0,3517.178466796875,0.92161363363266,1.0,0.0,3.0,1.0,0.0
18100020,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9387556314468384,0.5961481928825378,0.5388253927230835,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9028801918029784,0.5385202765464783,0.5120068192481995,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8132086396217346,0.3885124623775482,0.2746124267578125,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8084152936935425,0.3815115094184875,0.3651501834392547,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6900302171707153,0.2342250645160675,1.074938416481018,284.8982849121094,284.95001220703125,299.74334716796875,293.13397216796875,298.0009155273437,297.218505859375,284.89996337890625,1.0,0.6381710171699524,0.4112738668918609,0.4112738668918609,1.0,1.0,-3.3210036754608154,1.027321696281433,2.293682098388672,0.2800734639167785,0.8630747199058533,0.8630747199058533,0.0,225.685546875,232.0,58838.1171875,0.0,3224.442626953125,1.0,279.1571350097656,283.04718017578125,296.1561584472656,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920536994934082,1.0,0.0,0.0,3.6131627559661865,3.613186836242676,8.711006103112595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.39453125,0.0,1514.1778564453125,1895.4371337890625,0.0,3594.113525390625,0.8994894027709961,1.0,0.0,3.0,1.0,0.0
