time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9387556314468384,0.5961481928825378,0.5388253927230835,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9028801918029784,0.5385202765464783,0.5120068192481995,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8132086396217346,0.3885124623775482,0.2746124267578125,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8084152936935425,0.3815115094184875,0.3651501834392547,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6900302171707153,0.2342250645160675,1.074938416481018,284.8982849121094,284.95001220703125,299.74334716796875,293.13397216796875,298.0009155273437,297.218505859375,284.89996337890625,1.0,0.6381710171699524,0.4112738668918609,0.4112738668918609,1.0,1.0,-3.3210036754608154,1.027321696281433,2.293682098388672,0.2800734639167785,0.8630747199058533,0.8630747199058533,0.0,225.685546875,232.0,58838.1171875,0.0,3224.442626953125,1.0,279.1571350097656,283.04718017578125,296.1561584472656,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38917.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920536994934082,1.0,0.0,0.0,3.6131627559661865,3.613186836242676,8.711006103112595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.39453125,0.0,1514.1778564453125,1895.4371337890625,0.0,3594.113525390625,0.8994894027709961,1.0,0.0,3.0,1.0,0.0
18100140,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9334256052970886,0.5938031077384949,0.536472737789154,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9012911915779114,0.5415515899658203,0.5146992802619934,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.81076979637146,0.3890899419784546,0.2749212086200714,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8060482144355774,0.3822520971298218,0.3657567203044891,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6874949932098389,0.2342717200517654,1.0749850273132324,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,298.0074768066406,297.2223205566406,285.0056457519531,1.0,0.6398614048957825,0.4104232788085937,0.4104232788085937,1.0,1.0,-3.322559118270874,1.0255683660507202,2.296990871429444,0.2774302363395691,0.9592497944831848,0.9592497944831848,0.0,228.41842651367188,235.0,58139.23046875,0.0,3243.44384765625,1.0,279.4421081542969,283.1719665527344,296.106201171875,299.80908203125,293.1499938964844,293.1499938964844,279.1499938964844,33434.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121017456054688,1.0,0.0,0.0,3.7266499996185294,3.72667407989502,9.2668147999575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.486328125,0.0,1600.5323486328125,1895.4371337890625,0.0,3516.098388671875,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
18100200,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9334256052970886,0.5938031077384949,0.536472737789154,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9012911915779114,0.5415515899658203,0.5146992802619934,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.81076979637146,0.3890899419784546,0.2749212086200714,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8060482144355774,0.3822520971298218,0.3657567203044891,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6874949932098389,0.2342717200517654,1.0749850273132324,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,298.0074768066406,297.2223205566406,285.0056457519531,1.0,0.6398614048957825,0.4104232788085937,0.4104232788085937,1.0,1.0,-3.322559118270874,1.0255683660507202,2.296990871429444,0.2774302363395691,0.9592497944831848,0.9592497944831848,0.0,228.41842651367188,235.0,58139.23046875,0.0,3243.44384765625,1.0,279.4421081542969,283.1719665527344,296.106201171875,299.80908203125,293.1499938964844,293.1499938964844,279.1499938964844,33434.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121017456054688,1.0,0.0,0.0,3.7266499996185294,3.72667407989502,9.2668147999575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.486328125,0.0,1600.5323486328125,1895.4371337890625,0.0,3516.098388671875,0.9207733869552612,1.0,0.0,3.0,1.0,0.0
18100260,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9269585609436036,0.5899742841720581,0.5335415601730347,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8988787531852722,0.5436618328094482,0.51706463098526,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8075712323188782,0.388882428407669,0.2750456929206848,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8029494881629944,0.3823374807834625,0.3661658763885498,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6844035983085632,0.2339231669902801,1.0747002363204956,284.8985290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.00848388671875,297.2183532714844,284.90020751953125,1.0,0.6415380835533142,0.409574806690216,0.409574806690216,1.0,1.0,-3.3221864700317383,1.023111343383789,2.299075126647949,0.2748464047908783,0.862511157989502,0.862511157989502,0.0,231.68331909179688,238.0,58763.3984375,0.0,3261.130859375,1.0,279.1571350097656,283.0458374023437,296.1476745605469,299.9608459472656,293.1499938964844,293.1499938964844,279.45001220703125,38911.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204029440879822,1.0,0.0,0.0,3.609858274459839,3.6098825931549072,8.695080850884551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.294921875,0.0,1510.5137939453125,1895.4371337890625,0.0,3592.876708984375,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
18100320,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9269585609436036,0.5899742841720581,0.5335415601730347,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8988787531852722,0.5436618328094482,0.51706463098526,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8075712323188782,0.388882428407669,0.2750456929206848,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8029494881629944,0.3823374807834625,0.3661658763885498,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6844035983085632,0.2339231669902801,1.0747002363204956,284.8985290527344,284.95001220703125,299.7796325683594,293.1253662109375,298.00848388671875,297.2183532714844,284.90020751953125,1.0,0.6415380835533142,0.409574806690216,0.409574806690216,1.0,1.0,-3.3221864700317383,1.023111343383789,2.299075126647949,0.2748464047908783,0.862511157989502,0.862511157989502,0.0,231.68331909179688,238.0,58763.3984375,0.0,3261.130859375,1.0,279.1571350097656,283.0458374023437,296.1476745605469,299.9608459472656,293.1499938964844,293.1499938964844,279.45001220703125,38911.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204029440879822,1.0,0.0,0.0,3.609858274459839,3.6098825931549072,8.695080850884551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.294921875,0.0,1510.5137939453125,1895.4371337890625,0.0,3592.876708984375,0.8987584710121155,1.0,0.0,3.0,1.0,0.0
18100380,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9218778610229492,0.5877039432525635,0.5312580466270447,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8974387645721436,0.5466819405555725,0.5197442173957825,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8051812052726746,0.3894490897655487,0.2753464579582214,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8006941676139832,0.3830669522285461,0.3667608499526977,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6820293068885803,0.2339769005775451,1.0747761726379397,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,298.014892578125,297.2221069335937,285.00555419921875,1.0,0.6432306170463562,0.4087263345718384,0.4087263345718384,1.0,1.0,-3.323821783065796,1.0213617086410522,2.302459955215454,0.272494912147522,0.9584690928459167,0.9584690928459167,0.0,234.414794921875,241.0,58069.0390625,0.0,3280.32763671875,1.0,279.4421081542969,283.1703491210937,296.0978088378906,299.796142578125,293.1499938964844,293.1499938964844,279.1499938964844,33427.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91196870803833,1.0,0.0,0.0,3.723750114440918,3.7237744331359854,9.2523993089344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.021484375,0.0,1597.1375732421875,1895.4371337890625,0.0,3514.865234375,0.920114517211914,1.0,0.0,3.0,1.0,0.0
18100440,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9218778610229492,0.5877039432525635,0.5312580466270447,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8974387645721436,0.5466819405555725,0.5197442173957825,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8051812052726746,0.3894490897655487,0.2753464579582214,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8006941676139832,0.3830669522285461,0.3667608499526977,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6820293068885803,0.2339769005775451,1.0747761726379397,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,298.014892578125,297.2221069335937,285.00555419921875,1.0,0.6432306170463562,0.4087263345718384,0.4087263345718384,1.0,1.0,-3.323821783065796,1.0213617086410522,2.302459955215454,0.272494912147522,0.9584690928459167,0.9584690928459167,0.0,234.414794921875,241.0,58069.0390625,0.0,3280.32763671875,1.0,279.4421081542969,283.1703491210937,296.0978088378906,299.796142578125,293.1499938964844,293.1499938964844,279.1499938964844,33427.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91196870803833,1.0,0.0,0.0,3.723750114440918,3.7237744331359854,9.2523993089344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.021484375,0.0,1597.1375732421875,1895.4371337890625,0.0,3514.865234375,0.920114517211914,1.0,0.0,3.0,1.0,0.0
18100500,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9193149209022522,0.5859196782112122,0.5300949215888977,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8967026472091675,0.5478101372718811,0.5211037993431091,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8039835691452026,0.3894222974777221,0.2755249142646789,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7995731234550476,0.3831762373447418,0.3670960366725921,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6808834671974182,0.2338661551475525,1.0750679969787598,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0158996582031,297.2209777832031,284.8724060058594,1.0,0.6441388726234436,0.4083020985126495,0.4083020985126495,1.0,1.0,-3.325033187866211,1.0206124782562256,2.3044207096099854,0.2715369462966919,0.8686096668243408,0.8686096668243408,0.0,235.85079956054688,241.0,59007.1015625,0.0,3291.209716796875,1.0,279.19598388671875,283.02056884765625,296.1518859863281,300.0150451660156,293.1499938964844,293.1499938964844,279.1499938964844,37505.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182474613189696,1.0,0.0,0.0,3.693907022476196,3.693931579589844,9.104690548156212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.42578125,0.0,1593.968994140625,1895.4371337890625,0.0,3572.976318359375,0.9140149354934692,1.0,0.0,3.0,1.0,0.0
18100560,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.915805459022522,0.5839681625366211,0.5284050703048706,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8952019810676575,0.5487717986106873,0.5220915675163269,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8020607829093933,0.3892307877540588,0.275462657213211,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7977649569511414,0.3831402957439422,0.3671579658985138,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6791247129440308,0.2336352169513702,1.074516534805298,284.8985900878906,284.95001220703125,299.815185546875,293.1171569824219,298.0157165527344,297.2181091308594,284.9003601074219,1.0,0.6449090838432312,0.4078948497772217,0.4078948497772217,1.0,1.0,-3.3235280513763428,1.0189485549926758,2.304579496383667,0.270249992609024,0.8618814945220947,0.8618814945220947,0.0,237.6772308349609,244.0,58692.421875,0.0,3298.180908203125,1.0,279.1573181152344,283.04449462890625,296.1395568847656,299.9483337402344,293.1499938964844,293.1499938964844,279.45001220703125,38926.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202734231948853,1.0,0.0,0.0,3.60680103302002,3.606825113296509,8.680358405399602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.60595703125,0.0,1507.2723388671875,1895.4371337890625,0.0,3591.681396484375,0.8980801701545715,1.0,0.0,3.0,1.0,0.0
18100620,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9111223816871644,0.5817732214927673,0.5261906385421753,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8938812613487244,0.5517762303352356,0.5247544646263123,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7997754812240601,0.3897852003574371,0.2757548987865448,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.795632541179657,0.3838575482368469,0.3677409589290619,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6768906116485596,0.2336938828229904,1.0746159553527832,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,298.02197265625,297.2218322753906,285.0054931640625,1.0,0.6466038823127747,0.4070803225040436,0.4070803225040436,1.0,1.0,-3.325230121612549,1.0172951221466064,2.307935237884521,0.2681523859500885,0.9578084945678712,0.9578084945678712,0.0,240.4109649658203,247.0,58005.39453125,0.0,3317.5673828125,1.0,279.44207763671875,283.16876220703125,296.0898742675781,299.7840270996094,293.1499938964844,293.1499938964844,279.1499938964844,33420.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118542075157166,1.0,0.0,0.0,3.7212414741516113,3.72126579284668,9.239936957783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4794921875,0.0,1594.201904296875,1895.4371337890625,0.0,3513.80322265625,0.9195461869239808,1.0,0.0,3.0,1.0,0.0
18100680,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9111223816871644,0.5817732214927673,0.5261906385421753,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8938812613487244,0.5517762303352356,0.5247544646263123,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7997754812240601,0.3897852003574371,0.2757548987865448,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.795632541179657,0.3838575482368469,0.3677409589290619,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6768906116485596,0.2336938828229904,1.0746159553527832,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,298.02197265625,297.2218322753906,285.0054931640625,1.0,0.6466038823127747,0.4070803225040436,0.4070803225040436,1.0,1.0,-3.325230121612549,1.0172951221466064,2.307935237884521,0.2681523859500885,0.9578084945678712,0.9578084945678712,0.0,240.4109649658203,247.0,58005.39453125,0.0,3317.5673828125,1.0,279.44207763671875,283.16876220703125,296.0898742675781,299.7840270996094,293.1499938964844,293.1499938964844,279.1499938964844,33420.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118542075157166,1.0,0.0,0.0,3.7212414741516113,3.72126579284668,9.239936957783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4794921875,0.0,1594.201904296875,1895.4371337890625,0.0,3513.80322265625,0.9195461869239808,1.0,0.0,3.0,1.0,0.0
18100740,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9056397080421448,0.5781301259994507,0.5234144330024719,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8917839527130127,0.5538408160209656,0.5270789265632629,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7967978715896606,0.3895560503005981,0.2758622169494629,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7928466200828552,0.3839175105094909,0.3681249916553497,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6741469502449036,0.2333569228649139,1.0743743181228638,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,298.02264404296875,297.2177734375,284.9006042480469,1.0,0.6482837796211243,0.4062657952308655,0.4062657952308655,1.0,1.0,-3.3249964714050293,1.0149378776550293,2.31005859375,0.2660650312900543,0.8615803718566895,0.8615803718566895,0.0,243.67526245117188,250.0,58632.765625,0.0,3335.571533203125,1.0,279.1571960449219,283.04315185546875,296.1318054199219,299.9364318847656,293.1499938964844,293.1499938964844,279.45001220703125,38902.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201890230178832,1.0,0.0,0.0,3.604394435882568,3.6044185161590576,8.668778832543467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1083984375,0.0,1504.4639892578125,1895.4371337890625,0.0,3590.902587890625,0.8975425958633423,1.0,0.0,3.0,1.0,0.0
18100800,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9056397080421448,0.5781301259994507,0.5234144330024719,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8917839527130127,0.5538408160209656,0.5270789265632629,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7967978715896606,0.3895560503005981,0.2758622169494629,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7928466200828552,0.3839175105094909,0.3681249916553497,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6741469502449036,0.2333569228649139,1.0743743181228638,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,298.02264404296875,297.2177734375,284.9006042480469,1.0,0.6482837796211243,0.4062657952308655,0.4062657952308655,1.0,1.0,-3.3249964714050293,1.0149378776550293,2.31005859375,0.2660650312900543,0.8615803718566895,0.8615803718566895,0.0,243.67526245117188,250.0,58632.765625,0.0,3335.571533203125,1.0,279.1571960449219,283.04315185546875,296.1318054199219,299.9364318847656,293.1499938964844,293.1499938964844,279.45001220703125,38902.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201890230178832,1.0,0.0,0.0,3.604394435882568,3.6044185161590576,8.668778832543467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1083984375,0.0,1504.4639892578125,1895.4371337890625,0.0,3590.902587890625,0.8975425958633423,1.0,0.0,3.0,1.0,0.0
18100860,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.897996187210083,0.574028491973877,0.5199676752090454,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8870124816894531,0.5547020435333252,0.5282637476921082,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7911331057548523,0.3879839181900024,0.2750659883022308,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7873069643974304,0.3824343085289001,0.3671899437904358,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6682876944541931,0.2310975193977356,1.0669310092926023,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0137634277344,297.2007141113281,284.99298095703125,1.0,0.6490305662155151,0.4054991602897644,0.4054991602897644,1.0,1.0,-3.311255693435669,1.0079532861709597,2.30330228805542,0.2625019252300262,0.9458116292953492,0.9458116292953492,0.0,248.43409729003903,253.0,57677.5078125,0.0,3331.38623046875,1.0,279.4420471191406,283.1604919433594,296.0802917480469,299.7606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33793.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114493131637572,1.0,0.0,0.0,3.708506107330322,3.708530426025391,9.176800404020468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2958984375,0.0,1582.4678955078125,1895.4371337890625,0.0,3510.04931640625,0.9168449640274048,1.0,0.0,3.0,1.0,0.0
18100920,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.897996187210083,0.574028491973877,0.5199676752090454,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8870124816894531,0.5547020435333252,0.5282637476921082,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7911331057548523,0.3879839181900024,0.2750659883022308,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7873069643974304,0.3824343085289001,0.3671899437904358,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6682876944541931,0.2310975193977356,1.0669310092926023,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0137634277344,297.2007141113281,284.99298095703125,1.0,0.6490305662155151,0.4054991602897644,0.4054991602897644,1.0,1.0,-3.311255693435669,1.0079532861709597,2.30330228805542,0.2625019252300262,0.9458116292953492,0.9458116292953492,0.0,248.43409729003903,253.0,57677.5078125,0.0,3331.38623046875,1.0,279.4420471191406,283.1604919433594,296.0802917480469,299.7606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33793.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114493131637572,1.0,0.0,0.0,3.708506107330322,3.708530426025391,9.176800404020468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2958984375,0.0,1582.4678955078125,1895.4371337890625,0.0,3510.04931640625,0.9168449640274048,1.0,0.0,3.0,1.0,0.0
18100980,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8913471698760986,0.5695621967315674,0.5163060426712036,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8832206726074219,0.5555931329727173,0.5293418765068054,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7864345908164978,0.3866636455059051,0.2742967903614044,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7827097177505493,0.3812534511089325,0.3662581145763397,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6633186936378479,0.2293286621570587,1.0595957040786743,284.8934326171875,284.95001220703125,299.8842468261719,293.102294921875,298.00738525390625,297.18731689453125,284.89501953125,1.0,0.6493463516235352,0.4047325253486633,0.4047325253486633,1.0,1.0,-3.297283172607422,1.000898361206055,2.296384811401367,0.258925050497055,0.8469546437263489,0.8469546437263489,0.0,252.3369140625,256.0,57930.9375,0.0,3321.86279296875,1.0,279.1574401855469,283.0472106933594,296.11737060546875,299.8832397460937,293.1499938964844,293.1499938964844,279.45001220703125,39604.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182942509651184,1.0,0.0,0.0,3.5576040744781494,3.5576276779174805,8.44517217046814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8720703125,0.0,1459.068359375,1895.4371337890625,0.0,3573.408203125,0.8877995014190674,1.0,0.0,3.0,1.0,0.0
18101040,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8913471698760986,0.5695621967315674,0.5163060426712036,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8832206726074219,0.5555931329727173,0.5293418765068054,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7864345908164978,0.3866636455059051,0.2742967903614044,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7827097177505493,0.3812534511089325,0.3662581145763397,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6633186936378479,0.2293286621570587,1.0595957040786743,284.8934326171875,284.95001220703125,299.8842468261719,293.102294921875,298.00738525390625,297.18731689453125,284.89501953125,1.0,0.6493463516235352,0.4047325253486633,0.4047325253486633,1.0,1.0,-3.297283172607422,1.000898361206055,2.296384811401367,0.258925050497055,0.8469546437263489,0.8469546437263489,0.0,252.3369140625,256.0,57930.9375,0.0,3321.86279296875,1.0,279.1574401855469,283.0472106933594,296.11737060546875,299.8832397460937,293.1499938964844,293.1499938964844,279.45001220703125,39604.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182942509651184,1.0,0.0,0.0,3.5576040744781494,3.5576276779174805,8.44517217046814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8720703125,0.0,1459.068359375,1895.4371337890625,0.0,3573.408203125,0.8877995014190674,1.0,0.0,3.0,1.0,0.0
18101100,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8888153433799744,0.5681801438331604,0.5147460699081421,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8820568919181824,0.5566245913505554,0.530085563659668,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7847861051559448,0.3865254521369934,0.2740610837936401,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7811012268066406,0.3811260759830475,0.365981251001358,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6615070700645447,0.2288061827421188,1.056777834892273,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0082092285156,297.186279296875,285.0094909667969,1.0,0.6495150923728943,0.4043492078781128,0.4043492078781128,1.0,1.0,-3.292287826538086,0.9980769753456116,2.294210910797119,0.2573252916336059,0.9239264726638794,0.9239264726638794,0.0,253.78228759765625,256.0,57035.41015625,0.0,3318.7587890625,1.0,279.3993530273437,283.17803955078125,296.06011962890625,299.6620178222656,293.1499938964844,293.1499938964844,279.45001220703125,34560.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112210869789124,1.0,0.0,0.0,3.60154390335083,3.601567268371582,8.655073315821937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3359375,0.0,1469.294921875,1895.4371337890625,0.0,3507.932373046875,0.8951759934425354,1.0,0.0,3.0,1.0,0.0
18101160,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8871721625328064,0.566993772983551,0.5137181878089905,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8816863298416138,0.5578519701957703,0.5312374234199524,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7839102745056152,0.3865908980369568,0.2740992903709411,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7802309393882751,0.3811899423599243,0.3660305440425873,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6603908538818359,0.228474959731102,1.0551795959472656,284.99609375,284.95001220703125,299.9012145996094,293.09912109375,298.01104736328125,297.18756103515625,284.9947814941406,1.0,0.6498674750328064,0.4041272401809692,0.4041272401809692,1.0,1.0,-3.290616750717163,0.9968379139900208,2.293778896331787,0.2566163241863251,0.9338963627815248,0.9338963627815248,0.0,254.7975616455078,259.0,57102.52734375,0.0,3320.71044921875,1.0,279.4424743652344,283.1689453125,296.0673522949219,299.70721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082274436950684,1.0,0.0,0.0,3.6638200283050537,3.6638436317443848,8.956978945207084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.072265625,0.0,1531.4093017578125,1895.4371337890625,0.0,3480.146240234375,0.9065823554992676,1.0,0.0,3.0,1.0,0.0
18101220,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8825654983520508,0.5632123351097107,0.5107569694519043,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8798477053642273,0.5593833923339844,0.5330045223236084,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.781177282333374,0.3859670162200928,0.2738877832889557,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7775895595550537,0.3807083666324615,0.3658437132835388,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6575416922569275,0.2275128066539764,1.0518001317977903,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,298.0114440917969,297.1826171875,284.9033508300781,1.0,0.650606095790863,0.4036832749843597,0.4036832749843597,1.0,1.0,-3.284644842147827,0.9934923648834229,2.2911524772644043,0.2549681961536407,0.8440679311752319,0.8440679311752319,0.0,257.5946350097656,262.0,57515.23828125,0.0,3322.9765625,1.0,279.15777587890625,283.058837890625,296.11212158203125,299.8478088378906,293.1499938964844,293.1499938964844,279.45001220703125,39233.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153192639350892,1.0,0.0,0.0,3.522382497787476,3.5224058628082275,8.278780114778783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.50732421875,0.0,1419.1143798828125,1895.4371337890625,0.0,3545.90087890625,0.8797576427459717,1.0,0.0,3.0,1.0,0.0
18101280,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8825654983520508,0.5632123351097107,0.5107569694519043,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8798477053642273,0.5593833923339844,0.5330045223236084,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.781177282333374,0.3859670162200928,0.2738877832889557,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7775895595550537,0.3807083666324615,0.3658437132835388,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6575416922569275,0.2275128066539764,1.0518001317977903,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,298.0114440917969,297.1826171875,284.9033508300781,1.0,0.650606095790863,0.4036832749843597,0.4036832749843597,1.0,1.0,-3.284644842147827,0.9934923648834229,2.2911524772644043,0.2549681961536407,0.8440679311752319,0.8440679311752319,0.0,257.5946350097656,262.0,57515.23828125,0.0,3322.9765625,1.0,279.15777587890625,283.058837890625,296.11212158203125,299.8478088378906,293.1499938964844,293.1499938964844,279.45001220703125,39233.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153192639350892,1.0,0.0,0.0,3.522382497787476,3.5224058628082275,8.278780114778783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.50732421875,0.0,1419.1143798828125,1895.4371337890625,0.0,3545.90087890625,0.8797576427459717,1.0,0.0,3.0,1.0,0.0
18101340,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8789617419242859,0.5609197020530701,0.5084850192070007,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8788192272186279,0.5618911385536194,0.535203754901886,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7792161703109741,0.3861732184886932,0.2739380896091461,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7756850123405457,0.3809403479099273,0.3659660220146179,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.655383825302124,0.2270657569169998,1.0495517253875732,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01806640625,297.1864013671875,284.9989318847656,1.0,0.6515652537345886,0.4032393097877502,0.4032393097877502,1.0,1.0,-3.2820518016815186,0.9913647174835204,2.290687084197998,0.2532605230808258,0.931662142276764,0.931662142276764,0.0,259.942138671875,265.0,56816.9609375,0.0,3330.318359375,1.0,279.4414367675781,283.1746520996094,296.06573486328125,299.6856994628906,293.1499938964844,293.1499938964844,279.1499938964844,33505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060243368148804,1.0,0.0,0.0,3.6384291648864746,3.6384525299072266,8.833262086227478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5537109375,0.0,1501.7308349609375,1895.4371337890625,0.0,3459.672119140625,0.9009498357772828,1.0,0.0,3.0,1.0,0.0
18101400,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8789617419242859,0.5609197020530701,0.5084850192070007,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8788192272186279,0.5618911385536194,0.535203754901886,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7792161703109741,0.3861732184886932,0.2739380896091461,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7756850123405457,0.3809403479099273,0.3659660220146179,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.655383825302124,0.2270657569169998,1.0495517253875732,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01806640625,297.1864013671875,284.9989318847656,1.0,0.6515652537345886,0.4032393097877502,0.4032393097877502,1.0,1.0,-3.2820518016815186,0.9913647174835204,2.290687084197998,0.2532605230808258,0.931662142276764,0.931662142276764,0.0,259.942138671875,265.0,56816.9609375,0.0,3330.318359375,1.0,279.4414367675781,283.1746520996094,296.06573486328125,299.6856994628906,293.1499938964844,293.1499938964844,279.1499938964844,33505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060243368148804,1.0,0.0,0.0,3.6384291648864746,3.6384525299072266,8.833262086227478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5537109375,0.0,1501.7308349609375,1895.4371337890625,0.0,3459.672119140625,0.9009498357772828,1.0,0.0,3.0,1.0,0.0
18101460,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8744758367538452,0.5573057532310486,0.505676805973053,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8770092725753784,0.5635057687759399,0.5370717644691467,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.776580810546875,0.385669857263565,0.2738269865512848,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7731480002403259,0.3805792033672333,0.3659214675426483,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.652802586555481,0.2263080328702926,1.0472722053527832,284.9043884277344,284.95001220703125,299.9516906738281,293.0908203125,298.0190734863281,297.182861328125,284.9052124023437,1.0,0.6526328921318054,0.4026334285736084,0.4026334285736084,1.0,1.0,-3.2779996395111084,0.9883010983467102,2.289698600769043,0.250804603099823,0.8430333733558655,0.8430333733558655,0.0,262.9263610839844,268.0,57302.25,0.0,3337.914306640625,1.0,279.1584777832031,283.0616149902344,296.1094970703125,299.8310546875,293.1499938964844,293.1499938964844,279.45001220703125,38918.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137107133865356,1.0,0.0,0.0,3.508368730545044,3.508391857147217,8.213036721826938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.25244140625,0.0,1402.2197265625,1895.4371337890625,0.0,3531.008056640625,0.8763831257820129,1.0,0.0,3.0,1.0,0.0
18101520,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8744758367538452,0.5573057532310486,0.505676805973053,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8770092725753784,0.5635057687759399,0.5370717644691467,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.776580810546875,0.385669857263565,0.2738269865512848,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7731480002403259,0.3805792033672333,0.3659214675426483,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.652802586555481,0.2263080328702926,1.0472722053527832,284.9043884277344,284.95001220703125,299.9516906738281,293.0908203125,298.0190734863281,297.182861328125,284.9052124023437,1.0,0.6526328921318054,0.4026334285736084,0.4026334285736084,1.0,1.0,-3.2779996395111084,0.9883010983467102,2.289698600769043,0.250804603099823,0.8430333733558655,0.8430333733558655,0.0,262.9263610839844,268.0,57302.25,0.0,3337.914306640625,1.0,279.1584777832031,283.0616149902344,296.1094970703125,299.8310546875,293.1499938964844,293.1499938964844,279.45001220703125,38918.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137107133865356,1.0,0.0,0.0,3.508368730545044,3.508391857147217,8.213036721826938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.25244140625,0.0,1402.2197265625,1895.4371337890625,0.0,3531.008056640625,0.8763831257820129,1.0,0.0,3.0,1.0,0.0
18101580,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8709150552749634,0.5551183223724365,0.503521203994751,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8759204149246216,0.5660361051559448,0.5393138527870178,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7746273875236511,0.385942280292511,0.273937463760376,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7712427377700806,0.3808579444885254,0.3661108911037445,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6507564783096313,0.2259657084941864,1.045624852180481,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.0257263183594,297.18719482421875,284.9988708496094,1.0,0.6538205146789551,0.4020275473594665,0.4020275473594665,1.0,1.0,-3.276473999023437,0.9861277341842652,2.290346145629883,0.2483423203229904,0.9294092059135436,0.9294092059135436,0.0,265.47332763671875,271.0,56629.42578125,0.0,3348.746337890625,1.0,279.4413452148437,283.1751708984375,296.0625915527344,299.6708068847656,293.1499938964844,293.1499938964844,279.1499938964844,33421.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048255681991576,1.0,0.0,0.0,3.625880479812622,3.625903844833374,8.772437354309659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0244140625,0.0,1487.3367919921875,1895.4371337890625,0.0,3448.52294921875,0.8980551958084106,1.0,0.0,3.0,1.0,0.0
18101640,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8709150552749634,0.5551183223724365,0.503521203994751,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8759204149246216,0.5660361051559448,0.5393138527870178,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7746273875236511,0.385942280292511,0.273937463760376,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7712427377700806,0.3808579444885254,0.3661108911037445,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6507564783096313,0.2259657084941864,1.045624852180481,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.0257263183594,297.18719482421875,284.9988708496094,1.0,0.6538205146789551,0.4020275473594665,0.4020275473594665,1.0,1.0,-3.276473999023437,0.9861277341842652,2.290346145629883,0.2483423203229904,0.9294092059135436,0.9294092059135436,0.0,265.47332763671875,271.0,56629.42578125,0.0,3348.746337890625,1.0,279.4413452148437,283.1751708984375,296.0625915527344,299.6708068847656,293.1499938964844,293.1499938964844,279.1499938964844,33421.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048255681991576,1.0,0.0,0.0,3.625880479812622,3.625903844833374,8.772437354309659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0244140625,0.0,1487.3367919921875,1895.4371337890625,0.0,3448.52294921875,0.8980551958084106,1.0,0.0,3.0,1.0,0.0
18101700,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8690556883811951,0.5534206628799438,0.5024033784866333,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8753054141998291,0.5669041872024536,0.540431022644043,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7736157178878784,0.3857805132865906,0.2740145623683929,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7702531218528748,0.380744457244873,0.3662311136722564,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6497400403022766,0.2256648987531662,1.0450341701507568,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0267944335937,297.1862487792969,284.872802734375,1.0,0.6544875502586365,0.4017246067523956,0.4017246067523956,1.0,1.0,-3.276005983352661,0.9851344227790833,2.290871381759644,0.2472930401563644,0.841943621635437,0.841943621635437,0.0,266.86212158203125,271.0,57433.30078125,0.0,3355.45703125,1.0,279.1988220214844,283.0339660644531,296.1180725097656,299.8839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109640717506408,1.0,0.0,0.0,3.5835235118865967,3.583547353744507,8.568678140363772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.25390625,0.0,1475.881103515625,1895.4371337890625,0.0,3505.548583984375,0.8895390033721924,1.0,0.0,3.0,1.0,0.0
18101760,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8665701150894165,0.5516249537467957,0.5008269548416138,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8741203546524048,0.5676528811454773,0.5411954522132874,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7720697522163391,0.3855051398277282,0.2738767266273498,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7687613368034363,0.3805240392684936,0.3661018908023834,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.648304283618927,0.2252754420042038,1.0437047481536863,284.9042053222656,284.95001220703125,299.9849853515625,293.0860595703125,298.02691650390625,297.1839904785156,284.90557861328125,1.0,0.6550424695014954,0.4014331698417663,0.4014331698417663,1.0,1.0,-3.27311110496521,0.98332279920578,2.289788246154785,0.2459667176008224,0.8409547805786133,0.8409547805786133,0.0,268.6011962890625,274.0,57113.96875,0.0,3358.6552734375,1.0,279.15826416015625,283.0625,296.10626220703125,299.8166809082031,293.1499938964844,293.1499938964844,279.45001220703125,39008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912744641304016,1.0,0.0,0.0,3.4952056407928467,3.4952287673950195,8.151523616106715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.3740234375,0.0,1389.2327880859375,1895.4371337890625,0.0,3522.057373046875,0.8735201358795166,1.0,0.0,3.0,1.0,0.0
18101820,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8631620407104492,0.5495384335517883,0.4987606704235077,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8730641007423401,0.570181667804718,0.543434739112854,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7702170610427856,0.3858482241630554,0.2740345299243927,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7669249773025513,0.3808204233646393,0.3663090765476227,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6463763117790222,0.2249801903963089,1.0422903299331665,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.03369140625,297.18853759765625,284.9984436035156,1.0,0.6563357710838318,0.4008503258228302,0.4008503258228302,1.0,1.0,-3.2720489501953125,0.981337547302246,2.2907114028930664,0.2441934645175933,0.9271550178527832,0.9271550178527832,0.0,271.2528686523437,277.0,56473.98828125,0.0,3371.08935546875,1.0,279.4412536621094,283.17498779296875,296.0586242675781,299.6570129394531,293.1499938964844,293.1499938964844,279.1499938964844,33392.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039531946182252,1.0,0.0,0.0,3.616000652313232,3.616024017333984,8.724696272111032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.173828125,0.0,1476.339111328125,1895.4371337890625,0.0,3440.4052734375,0.895817220211029,1.0,0.0,3.0,1.0,0.0
18101880,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8631620407104492,0.5495384335517883,0.4987606704235077,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8730641007423401,0.570181667804718,0.543434739112854,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7702170610427856,0.3858482241630554,0.2740345299243927,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7669249773025513,0.3808204233646393,0.3663090765476227,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6463763117790222,0.2249801903963089,1.0422903299331665,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.03369140625,297.18853759765625,284.9984436035156,1.0,0.6563357710838318,0.4008503258228302,0.4008503258228302,1.0,1.0,-3.2720489501953125,0.981337547302246,2.2907114028930664,0.2441934645175933,0.9271550178527832,0.9271550178527832,0.0,271.2528686523437,277.0,56473.98828125,0.0,3371.08935546875,1.0,279.4412536621094,283.17498779296875,296.0586242675781,299.6570129394531,293.1499938964844,293.1499938964844,279.1499938964844,33392.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039531946182252,1.0,0.0,0.0,3.616000652313232,3.616024017333984,8.724696272111032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.173828125,0.0,1476.339111328125,1895.4371337890625,0.0,3440.4052734375,0.895817220211029,1.0,0.0,3.0,1.0,0.0
