time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8590508699417114,0.5461612939834595,0.4961576461791992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8713617324829102,0.5717902183532715,0.5453032851219177,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7678282260894775,0.3854939043521881,0.2740252315998077,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.764572024345398,0.3805032670497894,0.3663115203380584,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6440836787223816,0.2243307530879974,1.040545105934143,284.9054870605469,284.95001220703125,300.01806640625,293.0816650390625,298.034912109375,297.1854553222656,284.90625,1.0,0.657633364200592,0.4002674520015716,0.4002674520015716,1.0,1.0,-3.2690675258636475,0.9786417484283448,2.2904257774353027,0.2428091615438461,0.8399180769920349,0.8399180769920349,0.0,274.44482421875,280.0,56975.796875,0.0,3382.176513671875,1.0,279.1586608886719,283.06317138671875,296.1018371582031,299.802734375,293.1499938964844,293.1499938964844,279.45001220703125,38840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119333028793336,1.0,0.0,0.0,3.48731541633606,3.4873383045196533,8.114761840261053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.189453125,0.0,1379.89794921875,1895.4371337890625,0.0,3514.537109375,0.8716776371002197,1.0,0.0,3.0,1.0,0.0
18102000,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8590508699417114,0.5461612939834595,0.4961576461791992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8713617324829102,0.5717902183532715,0.5453032851219177,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7678282260894775,0.3854939043521881,0.2740252315998077,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.764572024345398,0.3805032670497894,0.3663115203380584,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6440836787223816,0.2243307530879974,1.040545105934143,284.9054870605469,284.95001220703125,300.01806640625,293.0816650390625,298.034912109375,297.1854553222656,284.90625,1.0,0.657633364200592,0.4002674520015716,0.4002674520015716,1.0,1.0,-3.2690675258636475,0.9786417484283448,2.2904257774353027,0.2428091615438461,0.8399180769920349,0.8399180769920349,0.0,274.44482421875,280.0,56975.796875,0.0,3382.176513671875,1.0,279.1586608886719,283.06317138671875,296.1018371582031,299.802734375,293.1499938964844,293.1499938964844,279.45001220703125,38840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119333028793336,1.0,0.0,0.0,3.48731541633606,3.4873383045196533,8.114761840261053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.189453125,0.0,1379.89794921875,1895.4371337890625,0.0,3514.537109375,0.8716776371002197,1.0,0.0,3.0,1.0,0.0
18102060,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8558509349822998,0.5441691875457764,0.4941865801811218,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8703901767730713,0.574309229850769,0.5475388169288635,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7661360502243042,0.3859255015850067,0.2742464542388916,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7628481388092041,0.3808112740516662,0.3665340840816498,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.642291247844696,0.2240675538778305,1.039292812347412,284.9991760253906,284.95001220703125,300.0345764160156,293.0795593261719,298.0417175292969,297.1900634765625,284.9982604980469,1.0,0.658987283706665,0.3997271955013275,0.3997271955013275,1.0,1.0,-3.268406629562378,0.976874053478241,2.291532516479492,0.2417562752962112,0.9251216650009156,0.9251216650009156,0.0,277.1297302246094,283.0,56336.6328125,0.0,3395.677978515625,1.0,279.4411926269531,283.1747741699219,296.0546264648437,299.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33371.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903209626674652,1.0,0.0,0.0,3.607346534729004,3.6073696613311768,8.68298513978516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6171875,0.0,1466.7899169921875,1895.4371337890625,0.0,3433.484130859375,0.893849790096283,1.0,0.0,3.0,1.0,0.0
18102120,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8558509349822998,0.5441691875457764,0.4941865801811218,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8703901767730713,0.574309229850769,0.5475388169288635,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7661360502243042,0.3859255015850067,0.2742464542388916,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7628481388092041,0.3808112740516662,0.3665340840816498,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.642291247844696,0.2240675538778305,1.039292812347412,284.9991760253906,284.95001220703125,300.0345764160156,293.0795593261719,298.0417175292969,297.1900634765625,284.9982604980469,1.0,0.658987283706665,0.3997271955013275,0.3997271955013275,1.0,1.0,-3.268406629562378,0.976874053478241,2.291532516479492,0.2417562752962112,0.9251216650009156,0.9251216650009156,0.0,277.1297302246094,283.0,56336.6328125,0.0,3395.677978515625,1.0,279.4411926269531,283.1747741699219,296.0546264648437,299.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,33371.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903209626674652,1.0,0.0,0.0,3.607346534729004,3.6073696613311768,8.68298513978516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6171875,0.0,1466.7899169921875,1895.4371337890625,0.0,3433.484130859375,0.893849790096283,1.0,0.0,3.0,1.0,0.0
18102180,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8541007041931152,0.5425049662590027,0.4931041300296783,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.869803249835968,0.5751866698265076,0.5486792922019958,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7652171850204468,0.3858380019664764,0.2743805050849914,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7619062662124634,0.3806985020637512,0.3666643500328064,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6413528323173523,0.2237855494022369,1.0388233661651611,284.87408447265625,284.95001220703125,300.0431213378906,293.0784912109375,298.04278564453125,297.1889953613281,284.87353515625,1.0,0.659745991230011,0.3994462490081787,0.3994462490081787,1.0,1.0,-3.2682363986968994,0.9760162234306335,2.2922203540802,0.2412423193454742,0.8367398381233215,0.8367398381233215,0.0,278.6368103027344,283.0,57109.421875,0.0,3403.6982421875,1.0,279.19586181640625,283.03466796875,296.11090087890625,299.85546875,293.1499938964844,293.1499938964844,279.1499938964844,38394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096242189407348,1.0,0.0,0.0,3.5578606128692627,3.5578842163085938,8.446390893368516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.294921875,0.0,1450.5166015625,1895.4371337890625,0.0,3493.1162109375,0.8841167688369751,1.0,0.0,3.0,1.0,0.0
18102240,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8519455194473267,0.5409025549888611,0.4916785955429077,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8687554597854614,0.5759005546569824,0.5493925213813782,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639018893241882,0.3856690526008606,0.2743034362792969,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7605964541435242,0.3805045485496521,0.3665467202663421,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6401208639144897,0.2234470099210739,1.0376801490783691,284.9060974121094,284.95001220703125,300.051025390625,293.0774841308594,298.04296875,297.1869201660156,284.9068298339844,1.0,0.660333514213562,0.3991869390010834,0.3991869390010834,1.0,1.0,-3.2657723426818848,0.9744338393211364,2.2913384437561035,0.2402809858322143,0.8386488556861877,0.8386488556861877,0.0,280.34283447265625,286.0,56843.19921875,0.0,3407.631591796875,1.0,279.1587219238281,283.0636291503906,296.09796142578125,299.7903747558594,293.1499938964844,293.1499938964844,279.45001220703125,38813.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911250114440918,1.0,0.0,0.0,3.478910446166992,3.478933334350586,8.075692790043831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.03466796875,0.0,1371.090087890625,1895.4371337890625,0.0,3508.20166015625,0.8698055148124695,1.0,0.0,3.0,1.0,0.0
18102300,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8501389622688293,0.5398870706558228,0.4905194044113159,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8680311441421509,0.5770921111106873,0.5503396391868591,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7628720998764038,0.3858684599399566,0.2743433117866516,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7595419883728027,0.3806069791316986,0.3665456175804138,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6390774250030518,0.2232797443866729,1.036754488945007,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.0458984375,297.18853759765625,285.0157165527344,1.0,0.6609719395637512,0.3989168107509613,0.3989168107509613,1.0,1.0,-3.264444589614868,0.9732342958450316,2.291210174560547,0.2391622960567474,0.9142661690711976,0.9142661690711976,0.0,281.8447570800781,286.0,56074.26953125,0.0,3413.0029296875,1.0,279.39764404296875,283.1871643066406,296.0423889160156,299.5811767578125,293.1499938964844,293.1499938964844,279.45001220703125,34006.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049116373062134,1.0,0.0,0.0,3.531269788742065,3.53129243850708,8.320608912981697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.4130859375,0.0,1390.6160888671875,1895.4371337890625,0.0,3449.323486328125,0.8790704607963562,1.0,0.0,3.0,1.0,0.0
18102360,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8488713502883911,0.5390017628669739,0.4897872805595398,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8677874207496643,0.5784024596214294,0.551609456539154,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7623093724250793,0.3862038552761078,0.2745943367481231,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7589144706726074,0.3808188140392303,0.3667753636837005,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.638395369052887,0.2232060879468917,1.0365395545959473,284.9992980957031,284.95001220703125,300.0674743652344,293.075439453125,298.0497741699219,297.19146728515625,284.99786376953125,1.0,0.6617288589477539,0.3986516296863556,0.3986516296863556,1.0,1.0,-3.2654080390930176,0.9728517532348632,2.2925562858581543,0.2382258772850036,0.9236502647399902,0.9236502647399902,0.0,283.048095703125,274.0,56221.44140625,0.0,3421.901123046875,1.0,279.4418640136719,283.1741638183594,296.0499572753906,299.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,33261.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025332927703856,1.0,0.0,0.0,3.6019508838653564,3.60197377204895,8.657028729430749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.34765625,0.0,1460.1484375,1895.4371337890625,0.0,3427.186767578125,0.8923348188400269,1.0,0.0,3.0,1.0,0.0
18102420,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8498663902282715,0.5358559489250183,0.4871338903903961,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8712689876556396,0.5799845457077026,0.5531906485557556,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7645590901374817,0.3860788643360138,0.2745427191257477,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7610234022140503,0.3805351555347442,0.3665415644645691,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6397102475166321,0.2226263731718063,1.0338239669799805,284.9055480957031,284.95001220703125,300.0838928222656,293.0733337402344,298.051025390625,297.1884155273437,284.9062194824219,1.0,0.6588860154151917,0.3981212675571441,0.3981212675571441,1.0,1.0,-3.2605209350585938,0.9697051644325256,2.290815830230713,0.2357273697853088,0.8365345597267151,0.8365345597267151,0.0,279.4256286621094,262.0,56688.81640625,0.0,3390.66162109375,1.0,279.1588134765625,283.0635070800781,296.0937805175781,299.7773742675781,293.1499938964844,293.1499938964844,279.45001220703125,38858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106255769729614,1.0,0.0,0.0,3.469687223434448,3.469709873199463,8.032928917600657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6455078125,0.0,1361.990966796875,1895.4371337890625,0.0,3502.408203125,0.8677998781204224,1.0,0.0,3.0,1.0,0.0
18102480,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8498663902282715,0.5358559489250183,0.4871338903903961,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8712689876556396,0.5799845457077026,0.5531906485557556,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7645590901374817,0.3860788643360138,0.2745427191257477,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7610234022140503,0.3805351555347442,0.3665415644645691,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6397102475166321,0.2226263731718063,1.0338239669799805,284.9055480957031,284.95001220703125,300.0838928222656,293.0733337402344,298.051025390625,297.1884155273437,284.9062194824219,1.0,0.6588860154151917,0.3981212675571441,0.3981212675571441,1.0,1.0,-3.2605209350585938,0.9697051644325256,2.290815830230713,0.2357273697853088,0.8365345597267151,0.8365345597267151,0.0,279.4256286621094,262.0,56688.81640625,0.0,3390.66162109375,1.0,279.1588134765625,283.0635070800781,296.0937805175781,299.7773742675781,293.1499938964844,293.1499938964844,279.45001220703125,38858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106255769729614,1.0,0.0,0.0,3.469687223434448,3.469709873199463,8.032928917600657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6455078125,0.0,1361.990966796875,1895.4371337890625,0.0,3502.408203125,0.8677998781204224,1.0,0.0,3.0,1.0,0.0
18102540,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8546320796012878,0.534111499786377,0.4849865734577179,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8786649703979492,0.5825287699699402,0.5550244450569153,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7702282667160034,0.386810302734375,0.2746541798114776,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7664318680763245,0.3809244632720947,0.3664150238037109,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6436410546302795,0.2224841564893722,1.0310876369476318,284.9964599609375,284.95001220703125,300.1003112792969,293.0712280273437,298.05810546875,297.1935729980469,284.9955444335937,1.0,0.6541472673416138,0.3975909054279327,0.3975909054279327,1.0,1.0,-3.2568278312683105,0.9669645428657532,2.289863348007202,0.2335378527641296,0.9188914895057678,0.9188914895057678,0.0,271.3993225097656,250.0,56018.64453125,0.0,3337.734619140625,1.0,279.4410400390625,283.1732788085937,296.0457458496094,299.616455078125,293.1499938964844,293.1499938964844,279.1499938964844,33436.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017981886863708,1.0,0.0,0.0,3.588223457336426,3.5882463455200195,8.59116880747024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.23046875,0.0,1446.6632080078125,1895.4371337890625,0.0,3420.340576171875,0.8895885944366455,1.0,0.0,3.0,1.0,0.0
18102600,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8546320796012878,0.534111499786377,0.4849865734577179,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8786649703979492,0.5825287699699402,0.5550244450569153,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7702282667160034,0.386810302734375,0.2746541798114776,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7664318680763245,0.3809244632720947,0.3664150238037109,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6436410546302795,0.2224841564893722,1.0310876369476318,284.9964599609375,284.95001220703125,300.1003112792969,293.0712280273437,298.05810546875,297.1935729980469,284.9955444335937,1.0,0.6541472673416138,0.3975909054279327,0.3975909054279327,1.0,1.0,-3.2568278312683105,0.9669645428657532,2.289863348007202,0.2335378527641296,0.9188914895057678,0.9188914895057678,0.0,271.3993225097656,250.0,56018.64453125,0.0,3337.734619140625,1.0,279.4410400390625,283.1732788085937,296.0457458496094,299.616455078125,293.1499938964844,293.1499938964844,279.1499938964844,33436.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017981886863708,1.0,0.0,0.0,3.588223457336426,3.5882463455200195,8.59116880747024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.23046875,0.0,1446.6632080078125,1895.4371337890625,0.0,3420.340576171875,0.8895885944366455,1.0,0.0,3.0,1.0,0.0
18102660,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8605972528457642,0.5311819314956665,0.4822847545146942,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8875092267990112,0.5841946601867676,0.5564369559288025,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7771826982498169,0.3869349360466003,0.2745936214923858,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7731053829193115,0.3807615339756012,0.3660500645637512,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.648647665977478,0.2220523804426193,1.0278810262680054,284.90606689453125,284.95001220703125,300.11669921875,293.06903076171875,298.0599975585937,297.19146728515625,284.9066467285156,1.0,0.6483294367790222,0.3971107602119446,0.3971107602119446,1.0,1.0,-3.250917196273804,0.963564395904541,2.2873528003692627,0.2316266894340515,0.833368718624115,0.833368718624115,0.0,261.9078063964844,238.0,56454.75390625,0.0,3271.8544921875,1.0,279.1589050292969,283.0657653808594,296.0882873535156,299.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,38904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909599244594574,1.0,0.0,0.0,3.453589677810669,3.453612327575684,7.958565220178571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.93994140625,0.0,1345.994140625,1895.4371337890625,0.0,3492.8837890625,0.8643091320991516,1.0,0.0,3.0,1.0,0.0
18102720,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8605972528457642,0.5311819314956665,0.4822847545146942,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8875092267990112,0.5841946601867676,0.5564369559288025,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7771826982498169,0.3869349360466003,0.2745936214923858,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7731053829193115,0.3807615339756012,0.3660500645637512,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.648647665977478,0.2220523804426193,1.0278810262680054,284.90606689453125,284.95001220703125,300.11669921875,293.06903076171875,298.0599975585937,297.19146728515625,284.9066467285156,1.0,0.6483294367790222,0.3971107602119446,0.3971107602119446,1.0,1.0,-3.250917196273804,0.963564395904541,2.2873528003692627,0.2316266894340515,0.833368718624115,0.833368718624115,0.0,261.9078063964844,238.0,56454.75390625,0.0,3271.8544921875,1.0,279.1589050292969,283.0657653808594,296.0882873535156,299.75732421875,293.1499938964844,293.1499938964844,279.45001220703125,38904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909599244594574,1.0,0.0,0.0,3.453589677810669,3.453612327575684,7.958565220178571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.93994140625,0.0,1345.994140625,1895.4371337890625,0.0,3492.8837890625,0.8643091320991516,1.0,0.0,3.0,1.0,0.0
18102780,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8690105676651001,0.5296124815940857,0.4801911413669586,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8987936973571777,0.586808979511261,0.5582232475280762,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7863309383392334,0.3878922760486603,0.2747813761234283,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7818800210952759,0.3812552988529205,0.3659084439277649,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6553969979286194,0.2220448106527328,1.0252045392990112,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.0675964355469,297.1972961425781,284.9950256347656,1.0,0.6419849991798401,0.3966306447982788,0.3966306447982788,1.0,1.0,-3.247377634048462,0.9609939455986024,2.286383867263794,0.2299959361553192,0.914873480796814,0.914873480796814,0.0,250.85220336914065,226.0,55797.1953125,0.0,3202.758544921875,1.0,279.4408874511719,283.1744689941406,296.0406494140625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33439.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006436467170715,1.0,0.0,0.0,3.572702169418335,3.5727248191833496,8.517005198882543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.06640625,0.0,1430.1070556640625,1895.4371337890625,0.0,3409.58349609375,0.8861083984375,1.0,0.0,3.0,1.0,0.0
18102840,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8690105676651001,0.5296124815940857,0.4801911413669586,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8987936973571777,0.586808979511261,0.5582232475280762,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7863309383392334,0.3878922760486603,0.2747813761234283,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7818800210952759,0.3812552988529205,0.3659084439277649,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6553969979286194,0.2220448106527328,1.0252045392990112,284.99591064453125,284.95001220703125,300.13311767578125,293.0667419433594,298.0675964355469,297.1972961425781,284.9950256347656,1.0,0.6419849991798401,0.3966306447982788,0.3966306447982788,1.0,1.0,-3.247377634048462,0.9609939455986024,2.286383867263794,0.2299959361553192,0.914873480796814,0.914873480796814,0.0,250.85220336914065,226.0,55797.1953125,0.0,3202.758544921875,1.0,279.4408874511719,283.1744689941406,296.0406494140625,299.5973205566406,293.1499938964844,293.1499938964844,279.1499938964844,33439.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006436467170715,1.0,0.0,0.0,3.572702169418335,3.5727248191833496,8.517005198882543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.06640625,0.0,1430.1070556640625,1895.4371337890625,0.0,3409.58349609375,0.8861083984375,1.0,0.0,3.0,1.0,0.0
18102900,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8736796975135803,0.5282706618309021,0.4790996611118316,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9049503803253174,0.5877158045768738,0.5590981841087341,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7913696765899658,0.3880946636199951,0.274897426366806,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.786726176738739,0.3812621533870697,0.3658566474914551,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.65921550989151,0.2219242006540298,1.024066925048828,284.87420654296875,284.95001220703125,300.1413269042969,293.0655517578125,298.0691223144531,297.197021484375,284.8729553222656,1.0,0.6387326717376709,0.3963905572891235,0.3963905572891235,1.0,1.0,-3.245832920074463,0.9597705006599426,2.286062240600586,0.2294701188802719,0.8290093541145325,0.8290093541145325,0.0,245.19287109375,226.0,56536.453125,0.0,3168.019775390625,1.0,279.2001037597656,283.0379638671875,296.0961608886719,299.80694580078125,293.1499938964844,293.1499938964844,279.1499938964844,38362.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067487716674804,1.0,0.0,0.0,3.524166345596313,3.524189710617065,8.287167361231695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.2236328125,0.0,1414.6910400390625,1895.4371337890625,0.0,3466.406982421875,0.8764628767967224,1.0,0.0,3.0,1.0,0.0
18102960,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8780239820480347,0.5268605351448059,0.4775891005992889,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.911139190196991,0.5885266065597534,0.5596254467964172,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7961416840553284,0.3882203996181488,0.2748168408870697,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7913312315940857,0.3811827301979065,0.3655679225921631,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6628552079200745,0.2217327505350113,1.0222454071044922,284.9067077636719,284.95001220703125,300.1495361328125,293.0643310546875,298.06982421875,297.1955871582031,284.9078369140625,1.0,0.6353058218955994,0.396182507276535,0.396182507276535,1.0,1.0,-3.242017984390259,0.9578427672386168,2.284175157546997,0.2287687212228775,0.8305606842041016,0.8305606842041016,0.0,239.7547149658203,214.0,56219.6328125,0.0,3129.614501953125,1.0,279.1587829589844,283.0686340332031,296.0839538574219,299.7388000488281,293.1499938964844,293.1499938964844,279.45001220703125,39014.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084572792053224,1.0,0.0,0.0,3.435976505279541,3.435998916625977,7.877595180616481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.02099609375,0.0,1329.0697021484375,1895.4371337890625,0.0,3482.281005859375,0.8605117201805115,1.0,0.0,3.0,1.0,0.0
18103020,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8894433975219727,0.5254284143447876,0.4755888879299164,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9271095395088196,0.5911719799041748,0.5614082217216492,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8079544901847839,0.3893550038337707,0.2751064002513885,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8027463555335999,0.3817430138587951,0.3654582500457763,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6720981597900391,0.2218188643455505,1.019850492477417,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0777282714844,297.2016296386719,284.9947204589844,1.0,0.6284888982772827,0.3957663476467132,0.3957663476467132,1.0,1.0,-3.239086151123047,0.9556524753570556,2.283433675765991,0.227556362748146,0.9117376804351808,0.9117376804351808,0.0,227.8653259277344,202.0,55599.15234375,0.0,3057.5517578125,1.0,279.4407653808594,283.1754455566406,296.0360107421875,299.5802307128906,293.1499938964844,293.1499938964844,279.1499938964844,33414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995464444160461,1.0,0.0,0.0,3.559117794036865,3.55914044380188,8.452361157651467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3515625,0.0,1415.5225830078125,1895.4371337890625,0.0,3399.356201171875,0.8829883933067322,1.0,0.0,3.0,1.0,0.0
18103080,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8894433975219727,0.5254284143447876,0.4755888879299164,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9271095395088196,0.5911719799041748,0.5614082217216492,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8079544901847839,0.3893550038337707,0.2751064002513885,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8027463555335999,0.3817430138587951,0.3654582500457763,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6720981597900391,0.2218188643455505,1.019850492477417,284.99566650390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0777282714844,297.2016296386719,284.9947204589844,1.0,0.6284888982772827,0.3957663476467132,0.3957663476467132,1.0,1.0,-3.239086151123047,0.9556524753570556,2.283433675765991,0.227556362748146,0.9117376804351808,0.9117376804351808,0.0,227.8653259277344,202.0,55599.15234375,0.0,3057.5517578125,1.0,279.4407653808594,283.1754455566406,296.0360107421875,299.5802307128906,293.1499938964844,293.1499938964844,279.1499938964844,33414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995464444160461,1.0,0.0,0.0,3.559117794036865,3.55914044380188,8.452361157651467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3515625,0.0,1415.5225830078125,1895.4371337890625,0.0,3399.356201171875,0.8829883933067322,1.0,0.0,3.0,1.0,0.0
18103140,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9013637900352478,0.5228188037872314,0.4730889499187469,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.94389408826828,0.5929062962532043,0.5628060698509216,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8196296095848083,0.3898490965366363,0.2752423882484436,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8143651485443115,0.3817261457443237,0.3651517927646637,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6820225119590759,0.2215849161148071,1.0171666145324707,284.9079284667969,284.95001220703125,300.1824645996094,293.0591125488281,298.0801086425781,297.199951171875,284.908447265625,1.0,0.6215388774871826,0.3953502178192138,0.3953502178192138,1.0,1.0,-3.23433518409729,0.9528592824935912,2.2814760208129883,0.2257114946842193,0.8287901282310486,0.8287901282310486,0.0,216.3363342285156,190.0,56043.5078125,0.0,2983.737060546875,1.0,279.1591186523437,283.0702514648437,296.07879638671875,299.72186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38841.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074362516403198,1.0,0.0,0.0,3.424801826477051,3.4248242378234863,7.826438377378508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.1279296875,0.0,1316.7110595703125,1895.4371337890625,0.0,3472.795654296875,0.8578836917877197,1.0,0.0,3.0,1.0,0.0
18103200,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9013637900352478,0.5228188037872314,0.4730889499187469,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.94389408826828,0.5929062962532043,0.5628060698509216,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8196296095848083,0.3898490965366363,0.2752423882484436,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8143651485443115,0.3817261457443237,0.3651517927646637,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6820225119590759,0.2215849161148071,1.0171666145324707,284.9079284667969,284.95001220703125,300.1824645996094,293.0591125488281,298.0801086425781,297.199951171875,284.908447265625,1.0,0.6215388774871826,0.3953502178192138,0.3953502178192138,1.0,1.0,-3.23433518409729,0.9528592824935912,2.2814760208129883,0.2257114946842193,0.8287901282310486,0.8287901282310486,0.0,216.3363342285156,190.0,56043.5078125,0.0,2983.737060546875,1.0,279.1591186523437,283.0702514648437,296.07879638671875,299.72186279296875,293.1499938964844,293.1499938964844,279.45001220703125,38841.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074362516403198,1.0,0.0,0.0,3.424801826477051,3.4248242378234863,7.826438377378508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.1279296875,0.0,1316.7110595703125,1895.4371337890625,0.0,3472.795654296875,0.8578836917877197,1.0,0.0,3.0,1.0,0.0
18103260,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9170485138893129,0.5215011239051819,0.4711951613426208,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9626813530921936,0.5955603718757629,0.5645958781242371,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8331992626190186,0.3911375105381012,0.2756383121013641,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8275274634361267,0.3823316395282745,0.3650820255279541,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.694084644317627,0.2217357903718948,1.0150457620620728,284.9955444335937,284.95001220703125,300.1989440917969,293.05621337890625,298.08819580078125,297.2059936523437,284.99462890625,1.0,0.6145578622817993,0.3949675858020782,0.3949675858020782,1.0,1.0,-3.232043743133545,0.9510360956192015,2.281007766723633,0.2238135337829589,0.9091704487800598,0.9091704487800598,0.0,204.21484375,178.0,55427.7890625,0.0,2912.037109375,1.0,279.440673828125,283.1762084960937,296.03082275390625,299.5642395019531,293.1499938964844,293.1499938964844,279.1499938964844,33385.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986287117004395,1.0,0.0,0.0,3.5472981929779053,3.54732084274292,8.396314115088899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4619140625,0.0,1402.8687744140625,1895.4371337890625,0.0,3390.798583984375,0.8803125023841858,1.0,0.0,3.0,1.0,0.0
18103320,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9170485138893129,0.5215011239051819,0.4711951613426208,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9626813530921936,0.5955603718757629,0.5645958781242371,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8331992626190186,0.3911375105381012,0.2756383121013641,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8275274634361267,0.3823316395282745,0.3650820255279541,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.694084644317627,0.2217357903718948,1.0150457620620728,284.9955444335937,284.95001220703125,300.1989440917969,293.05621337890625,298.08819580078125,297.2059936523437,284.99462890625,1.0,0.6145578622817993,0.3949675858020782,0.3949675858020782,1.0,1.0,-3.232043743133545,0.9510360956192015,2.281007766723633,0.2238135337829589,0.9091704487800598,0.9091704487800598,0.0,204.21484375,178.0,55427.7890625,0.0,2912.037109375,1.0,279.440673828125,283.1762084960937,296.03082275390625,299.5642395019531,293.1499938964844,293.1499938964844,279.1499938964844,33385.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986287117004395,1.0,0.0,0.0,3.5472981929779053,3.54732084274292,8.396314115088899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4619140625,0.0,1402.8687744140625,1895.4371337890625,0.0,3390.798583984375,0.8803125023841858,1.0,0.0,3.0,1.0,0.0
18103380,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9278144240379332,0.5199937224388123,0.4699313342571258,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9736968874931335,0.5966113805770874,0.5655841827392578,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8420291543006897,0.3915297091007232,0.2758640050888061,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8359742760658264,0.3823654949665069,0.3650232255458832,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7019249200820923,0.2216530442237854,1.013892412185669,284.8771667480469,284.95001220703125,300.2088623046875,293.05438232421875,298.0898132324219,297.20513916015625,284.8803405761719,1.0,0.6103819012641907,0.3947380185127258,0.3947380185127258,1.0,1.0,-3.2305331230163574,0.9498873949050904,2.280645608901977,0.2228146493434906,0.8206495642662048,0.8206495642662048,0.0,197.0973052978516,178.0,56021.59765625,0.0,2869.62890625,1.0,279.1858215332031,283.0464172363281,296.0878601074219,299.76129150390625,293.1499938964844,293.1499938964844,279.1499938964844,39523.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056831002235411,1.0,0.0,0.0,3.4644479751586914,3.464470863342285,8.008688610061654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7607421875,0.0,1361.39013671875,1895.4371337890625,0.0,3456.4990234375,0.8649571537971497,1.0,0.0,3.0,1.0,0.0
18103440,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.934795379638672,0.5190214514732361,0.468801736831665,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9803951382637024,0.5973015427589417,0.5659939646720886,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.847873330116272,0.3917827308177948,0.2758746743202209,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.841539740562439,0.3823625147342682,0.3648138046264648,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7069984078407288,0.2215660214424133,1.0126209259033203,284.9087219238281,284.95001220703125,300.2154846191406,293.0531311035156,298.09063720703125,297.2042236328125,284.9091796875,1.0,0.6074987053871155,0.3945849537849426,0.3945849537849426,1.0,1.0,-3.227899074554444,0.94856059551239,2.279338359832764,0.2219318300485611,0.8271870017051697,0.8271870017051697,0.0,192.5664978027344,166.0,55878.91796875,0.0,2839.1904296875,1.0,279.1592102050781,283.0717163085937,296.07330322265625,299.7059631347656,293.1499938964844,293.1499938964844,279.45001220703125,38800.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066161513328552,1.0,0.0,0.0,3.413667917251587,3.4136903285980225,7.77563514020585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.9853515625,0.0,1305.3880615234375,1895.4371337890625,0.0,3465.17431640625,0.8554024696350098,1.0,0.0,3.0,1.0,0.0
18103500,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9448362588882446,0.5183603167533875,0.4677046537399292,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.989189386367798,0.5985767841339111,0.566728413105011,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8563705682754517,0.3924396932125091,0.276020348072052,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8496078252792358,0.3826349377632141,0.3646847903728485,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.714033842086792,0.2216257452964782,1.011341214179993,285.0133056640625,284.95001220703125,300.2237854003906,293.0514831542969,298.09423828125,297.2066650390625,285.0142517089844,1.0,0.6039160490036011,0.394393652677536,0.394393652677536,1.0,1.0,-3.225938320159912,0.9473642706871032,2.278573989868164,0.2209662646055221,0.90045166015625,0.90045166015625,0.0,186.6240234375,166.0,55145.3515625,0.0,2802.4228515625,1.0,279.39599609375,283.1911315917969,296.0171203613281,299.4984130859375,293.1499938964844,293.1499938964844,279.45001220703125,33917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002585411071777,1.0,0.0,0.0,3.4681053161621094,3.4681272506713867,8.025606348383008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3974609375,0.0,1325.2589111328125,1895.4371337890625,0.0,3405.994140625,0.864960789680481,1.0,0.0,3.0,1.0,0.0
18103560,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.956291437149048,0.5178127884864807,0.4669994413852691,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.998303771018982,0.599961519241333,0.5677546262741089,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8664951324462891,0.393214613199234,0.2763669490814209,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8592212200164795,0.3830095529556274,0.3647786378860473,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7217820882797241,0.221773087978363,1.0107407569885254,284.99560546875,284.95001220703125,300.2320556640625,293.0497741699219,298.0987243652344,297.21026611328125,284.994140625,1.0,0.6004312634468079,0.3942048251628876,0.3942048251628876,1.0,1.0,-3.22602915763855,0.9468787908554076,2.2791502475738525,0.2203296571969986,0.9072462916374208,0.9072462916374208,0.0,180.4061737060547,169.0,55285.05078125,0.0,2768.47021484375,1.0,279.4412536621094,283.1762390136719,296.0240783691406,299.5484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33257.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978545665740967,1.0,0.0,0.0,3.539334774017334,3.5393574237823486,8.358658760698745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.1416015625,0.0,1393.5972900390625,1895.4371337890625,0.0,3383.577392578125,0.8782577514648438,1.0,0.0,3.0,1.0,0.0
18103620,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.968919277191162,0.5153366327285767,0.464810848236084,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.6031339168548584,0.5478112697601318,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8795835971832275,0.3939078152179718,0.2767836451530456,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8715060949325562,0.3829966485500335,0.3646641671657562,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.731079638004303,0.2215829342603683,1.0091115236282349,284.8912048339844,284.95001220703125,300.24871826171875,293.0461730957031,298.1051940917969,297.2143249511719,284.8900451660156,1.0,0.5977310538291931,0.3938271999359131,0.3938271999359131,1.0,1.0,-3.2279677391052246,0.947288691997528,2.280678987503052,0.2068378180265426,0.811740517616272,0.811740517616272,0.0,172.55242919921875,172.0,55540.40625,0.0,2703.713134765625,1.0,279.1593322753906,283.0634765625,296.0652770996094,299.6802062988281,293.1499938964844,293.1499938964844,279.45001220703125,39315.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057374596595764,1.0,0.0,0.0,3.392134189605713,3.3921563625335693,7.677845701437036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.44921875,0.0,1287.8128662109375,1895.4371337890625,0.0,3457.00439453125,0.8506626486778259,1.0,0.0,3.0,1.0,0.0
18103680,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.968919277191162,0.5153366327285767,0.464810848236084,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.6031339168548584,0.5478112697601318,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8795835971832275,0.3939078152179718,0.2767836451530456,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8715060949325562,0.3829966485500335,0.3646641671657562,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.731079638004303,0.2215829342603683,1.0091115236282349,284.8912048339844,284.95001220703125,300.24871826171875,293.0461730957031,298.1051940917969,297.2143249511719,284.8900451660156,1.0,0.5977310538291931,0.3938271999359131,0.3938271999359131,1.0,1.0,-3.2279677391052246,0.947288691997528,2.280678987503052,0.2068378180265426,0.811740517616272,0.811740517616272,0.0,172.55242919921875,172.0,55540.40625,0.0,2703.713134765625,1.0,279.1593322753906,283.0634765625,296.0652770996094,299.6802062988281,293.1499938964844,293.1499938964844,279.45001220703125,39315.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057374596595764,1.0,0.0,0.0,3.392134189605713,3.3921563625335693,7.677845701437036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.44921875,0.0,1287.8128662109375,1895.4371337890625,0.0,3457.00439453125,0.8506626486778259,1.0,0.0,3.0,1.0,0.0
18103740,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9694170951843262,0.5166363716125488,0.4652765691280365,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.611073911190033,0.547500491142273,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8814802169799805,0.3968773186206817,0.278382271528244,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.872669517993927,0.3849599957466125,0.3659037947654724,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7309967875480652,0.2217299789190292,1.0081685781478882,285.0321655273437,284.95001220703125,300.2654113769531,293.04229736328125,298.1342163085937,297.2523193359375,285.0523376464844,1.0,0.5929078459739685,0.3934495449066162,0.3934495449066162,1.0,1.0,-3.201059103012085,0.9359865188598632,2.2650725841522217,0.2180041521787643,0.9032093286514282,0.9032093286514282,0.0,172.2236785888672,175.0,54137.1953125,0.0,2672.30908203125,1.0,279.4400329589844,283.24090576171875,295.99462890625,299.41619873046875,293.1499938964844,293.1499938964844,279.75,36090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932907581329346,1.0,0.0,0.0,3.3886830806732178,3.388704776763916,7.662230814275972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.11328125,0.0,1262.0391845703125,1895.4371337890625,0.0,3340.968505859375,0.8511707186698914,1.0,0.0,3.0,1.0,0.0
