time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9694170951843262,0.5166363716125488,0.4652765691280365,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.611073911190033,0.547500491142273,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8814802169799805,0.3968773186206817,0.278382271528244,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.872669517993927,0.3849599957466125,0.3659037947654724,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7309967875480652,0.2217299789190292,1.0081685781478882,285.0321655273437,284.95001220703125,300.2654113769531,293.04229736328125,298.1342163085937,297.2523193359375,285.0523376464844,1.0,0.5929078459739685,0.3934495449066162,0.3934495449066162,1.0,1.0,-3.201059103012085,0.9359865188598632,2.2650725841522217,0.2180041521787643,0.9032093286514282,0.9032093286514282,0.0,172.2236785888672,175.0,54137.1953125,0.0,2672.30908203125,1.0,279.4400329589844,283.24090576171875,295.99462890625,299.41619873046875,293.1499938964844,293.1499938964844,279.75,36090.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932907581329346,1.0,0.0,0.0,3.3886830806732178,3.388704776763916,7.662230814275972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.11328125,0.0,1262.0391845703125,1895.4371337890625,0.0,3340.968505859375,0.8511707186698914,1.0,0.0,3.0,1.0,0.0
18103860,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9676470160484314,0.5142571330070496,0.4637839794158935,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6150417923927307,0.548784613609314,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8820009827613831,0.3979547619819641,0.2795189619064331,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.872650682926178,0.3852875828742981,0.3667382597923279,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7312870621681213,0.2223648428916931,1.011834740638733,285.07452392578125,284.95001220703125,300.2821655273437,293.0380859375,298.1437683105469,297.2581787109375,285.07135009765625,1.0,0.594092607498169,0.3932572603225708,0.3932572603225708,1.0,1.0,-3.2069108486175537,0.937582790851593,2.269328117370605,0.2161923944950103,1.0,1.0,0.0,172.73204040527344,178.0,54463.96484375,0.0,2687.427734375,1.0,279.7402038574219,283.2760009765625,296.0213928222656,299.4718933105469,293.1499938964844,293.1499938964844,279.45001220703125,30614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871350288391113,1.0,0.0,0.0,3.6867659091949454,3.686789274215698,9.06952209334122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.30859375,0.0,1533.7576904296875,1895.4371337890625,0.0,3283.404541015625,0.9092461466789246,1.0,0.0,3.0,1.0,0.0
18103920,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9676470160484314,0.5142571330070496,0.4637839794158935,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6150417923927307,0.548784613609314,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8820009827613831,0.3979547619819641,0.2795189619064331,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.872650682926178,0.3852875828742981,0.3667382597923279,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7312870621681213,0.2223648428916931,1.011834740638733,285.07452392578125,284.95001220703125,300.2821655273437,293.0380859375,298.1437683105469,297.2581787109375,285.07135009765625,1.0,0.594092607498169,0.3932572603225708,0.3932572603225708,1.0,1.0,-3.2069108486175537,0.937582790851593,2.269328117370605,0.2161923944950103,1.0,1.0,0.0,172.73204040527344,178.0,54463.96484375,0.0,2687.427734375,1.0,279.7402038574219,283.2760009765625,296.0213928222656,299.4718933105469,293.1499938964844,293.1499938964844,279.45001220703125,30614.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871350288391113,1.0,0.0,0.0,3.6867659091949454,3.686789274215698,9.06952209334122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.30859375,0.0,1533.7576904296875,1895.4371337890625,0.0,3283.404541015625,0.9092461466789246,1.0,0.0,3.0,1.0,0.0
18103980,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9624846577644348,0.5110172629356384,0.4612410962581634,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6170580387115479,0.5544966459274292,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8793528079986572,0.3982442617416382,0.2799451947212219,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8694930076599121,0.3847973644733429,0.3665822744369507,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7290351390838623,0.2221291214227676,1.012183666229248,284.8949890136719,284.95001220703125,300.2989807128906,293.0335388183594,298.1424560546875,297.2498779296875,284.8959045410156,1.0,0.5957938432693481,0.393064945936203,0.393064945936203,1.0,1.0,-3.211469888687134,0.9386036396026612,2.2728662490844727,0.2165227532386779,0.8920415043830872,0.8920415043830872,0.0,174.62701416015625,181.0,55680.58203125,0.0,2707.01220703125,1.0,279.4574584960937,283.07989501953125,296.0823669433594,299.6967163085937,293.1499938964844,293.1499938964844,279.75,36845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014962315559388,1.0,0.0,0.0,3.672932147979736,3.672956705093384,9.00158795502648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.08349609375,0.0,1565.1944580078125,1895.4371337890625,0.0,3417.52734375,0.910696029663086,1.0,0.0,3.0,1.0,0.0
18104040,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9624846577644348,0.5110172629356384,0.4612410962581634,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6170580387115479,0.5544966459274292,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8793528079986572,0.3982442617416382,0.2799451947212219,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8694930076599121,0.3847973644733429,0.3665822744369507,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7290351390838623,0.2221291214227676,1.012183666229248,284.8949890136719,284.95001220703125,300.2989807128906,293.0335388183594,298.1424560546875,297.2498779296875,284.8959045410156,1.0,0.5957938432693481,0.393064945936203,0.393064945936203,1.0,1.0,-3.211469888687134,0.9386036396026612,2.2728662490844727,0.2165227532386779,0.8920415043830872,0.8920415043830872,0.0,174.62701416015625,181.0,55680.58203125,0.0,2707.01220703125,1.0,279.4574584960937,283.07989501953125,296.0823669433594,299.6967163085937,293.1499938964844,293.1499938964844,279.75,36845.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014962315559388,1.0,0.0,0.0,3.672932147979736,3.672956705093384,9.00158795502648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.08349609375,0.0,1565.1944580078125,1895.4371337890625,0.0,3417.52734375,0.910696029663086,1.0,0.0,3.0,1.0,0.0
18104100,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.959534227848053,0.5100946426391602,0.4600625932216644,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6180645227432251,0.557996928691864,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8776912093162537,0.3987608551979065,0.2801482379436493,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8675492405891418,0.384813517332077,0.3664391338825226,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7274989485740662,0.2220618724822998,1.0116288661956787,285.0162353515625,284.95001220703125,300.30743408203125,293.0311279296875,298.1430358886719,297.24737548828125,285.0193786621094,1.0,0.5967460870742798,0.3929688036441803,0.3929688036441803,1.0,1.0,-3.213663101196289,0.9390894770622252,2.274573802947998,0.2165843695402145,0.9741042256355286,0.9741042256355286,0.0,175.76434326171875,181.0,54843.875,0.0,2717.69482421875,1.0,279.70281982421875,283.218017578125,296.01812744140625,299.48162841796875,293.1499938964844,293.1499938964844,279.75,33561.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969310522079468,1.0,0.0,0.0,3.720414161682129,3.720438241958618,9.235828315468098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.5185546875,0.0,1594.32763671875,1895.4371337890625,0.0,3374.960693359375,0.9208680391311646,1.0,0.0,3.0,1.0,0.0
18104160,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9574277997016908,0.5095177292823792,0.4595002233982086,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6192523837089539,0.5608015656471252,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8767385482788086,0.3995382785797119,0.2806562483310699,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8662492036819458,0.3850531876087188,0.3666307330131531,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7264278531074524,0.222121924161911,1.0118739604949951,285.0113525390625,284.95001220703125,300.31591796875,293.02862548828125,298.1450500488281,297.2472839355469,285.0098571777344,1.0,0.5978398323059082,0.3927354514598846,0.3927354514598846,1.0,1.0,-3.217492818832397,0.9397832751274108,2.277709722518921,0.2164715975522995,0.9933343529701232,0.9933343529701232,0.0,176.76759338378906,184.0,55031.4375,0.0,2730.98388671875,1.0,279.74334716796875,283.2110900878906,296.0177917480469,299.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,32848.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895664632320404,1.0,0.0,0.0,3.7951819896698,3.7952070236206055,9.610777169655194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.1005859375,0.0,1676.247314453125,1895.4371337890625,0.0,3363.139892578125,0.935634195804596,1.0,0.0,3.0,1.0,0.0
18104220,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.951507329940796,0.5069226622581482,0.4576062262058258,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6202454566955566,0.568185567855835,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8736124038696289,0.4002309143543243,0.2813648879528045,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8625220656394958,0.3847915232181549,0.3666700720787048,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.723361074924469,0.2217524349689483,1.01130211353302,284.8832397460937,284.95001220703125,300.3329162597656,293.0233459472656,298.1413269042969,297.236328125,284.8856201171875,1.0,0.6001746654510498,0.3922687172889709,0.3922687172889709,1.0,1.0,-3.224309206008911,0.9408242702484132,2.283484935760498,0.2161320447921753,0.879561185836792,0.879561185836792,0.0,179.2925567626953,187.0,55869.02734375,0.0,2758.77294921875,1.0,279.456298828125,283.0656433105469,296.0565795898437,299.6867370605469,293.1499938964844,293.1499938964844,279.75,38820.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061981439590454,1.0,0.0,0.0,3.696449279785156,3.696474313735962,9.117227364185964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.51806640625,0.0,1606.835205078125,1895.4371337890625,0.0,3461.287841796875,0.9176163077354432,1.0,0.0,3.0,1.0,0.0
18104280,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.951507329940796,0.5069226622581482,0.4576062262058258,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6202454566955566,0.568185567855835,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8736124038696289,0.4002309143543243,0.2813648879528045,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8625220656394958,0.3847915232181549,0.3666700720787048,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.723361074924469,0.2217524349689483,1.01130211353302,284.8832397460937,284.95001220703125,300.3329162597656,293.0233459472656,298.1413269042969,297.236328125,284.8856201171875,1.0,0.6001746654510498,0.3922687172889709,0.3922687172889709,1.0,1.0,-3.224309206008911,0.9408242702484132,2.283484935760498,0.2161320447921753,0.879561185836792,0.879561185836792,0.0,179.2925567626953,187.0,55869.02734375,0.0,2758.77294921875,1.0,279.456298828125,283.0656433105469,296.0565795898437,299.6867370605469,293.1499938964844,293.1499938964844,279.75,38820.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061981439590454,1.0,0.0,0.0,3.696449279785156,3.696474313735962,9.117227364185964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.51806640625,0.0,1606.835205078125,1895.4371337890625,0.0,3461.287841796875,0.9176163077354432,1.0,0.0,3.0,1.0,0.0
18104340,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.94621479511261,0.5058479309082031,0.4563217461109161,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6218691468238831,0.5751873850822449,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8710537552833557,0.4018968045711517,0.2823632955551147,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8592825531959534,0.3852980434894562,0.3669807910919189,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7205619215965271,0.221793845295906,1.0111567974090576,285.0133972167969,284.95001220703125,300.3500061035156,293.0176086425781,298.143798828125,297.23388671875,285.01220703125,1.0,0.6026947498321533,0.3918020129203796,0.3918020129203796,1.0,1.0,-3.2325780391693115,0.942367672920227,2.290210485458374,0.2158109098672866,0.9884803295135498,0.9884803295135498,0.0,181.7825927734375,190.0,55176.65234375,0.0,2789.4775390625,1.0,279.7435302734375,283.2087707519531,295.9960327148437,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33322.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979924917221069,1.0,0.0,0.0,3.807366371154785,3.807391405105591,9.672586429587682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8134765625,0.0,1694.4952392578125,1895.4371337890625,0.0,3384.8642578125,0.9386823177337646,1.0,0.0,3.0,1.0,0.0
18104400,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.94621479511261,0.5058479309082031,0.4563217461109161,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6218691468238831,0.5751873850822449,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8710537552833557,0.4018968045711517,0.2823632955551147,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8592825531959534,0.3852980434894562,0.3669807910919189,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7205619215965271,0.221793845295906,1.0111567974090576,285.0133972167969,284.95001220703125,300.3500061035156,293.0176086425781,298.143798828125,297.23388671875,285.01220703125,1.0,0.6026947498321533,0.3918020129203796,0.3918020129203796,1.0,1.0,-3.2325780391693115,0.942367672920227,2.290210485458374,0.2158109098672866,0.9884803295135498,0.9884803295135498,0.0,181.7825927734375,190.0,55176.65234375,0.0,2789.4775390625,1.0,279.7435302734375,283.2087707519531,295.9960327148437,299.5135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33322.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979924917221069,1.0,0.0,0.0,3.807366371154785,3.807391405105591,9.672586429587682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8134765625,0.0,1694.4952392578125,1895.4371337890625,0.0,3384.8642578125,0.9386823177337646,1.0,0.0,3.0,1.0,0.0
18104460,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9480143189430236,0.5073858499526978,0.4573411643505096,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6275299191474915,0.5735451579093933,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8751125335693359,0.4069992005825043,0.2854646742343902,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8626086711883545,0.3894699215888977,0.3702410757541656,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7245579957962036,0.2260732501745224,1.0262877941131592,284.9036560058594,284.95001220703125,300.367431640625,293.01104736328125,298.172607421875,297.2675170898437,284.90625,1.0,0.606408953666687,0.3912762403488159,0.3912762403488159,1.0,1.0,-3.25765323638916,0.9495192766189576,2.308133840560913,0.2171548902988433,0.894781231880188,0.894781231880188,0.0,182.33387756347656,193.0,56407.1484375,0.0,2844.55859375,1.0,279.4562072753906,283.0730285644531,296.04315185546875,299.69537353515625,293.1499938964844,293.1499938964844,279.75,38138.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081975221633912,1.0,0.0,0.0,3.72488045692444,3.7249057292938232,9.258017144020414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.66748046875,0.0,1634.415771484375,1895.4371337890625,0.0,3479.8681640625,0.9236965775489808,1.0,0.0,3.0,1.0,0.0
18104520,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9480143189430236,0.5073858499526978,0.4573411643505096,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6275299191474915,0.5735451579093933,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8751125335693359,0.4069992005825043,0.2854646742343902,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8626086711883545,0.3894699215888977,0.3702410757541656,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7245579957962036,0.2260732501745224,1.0262877941131592,284.9036560058594,284.95001220703125,300.367431640625,293.01104736328125,298.172607421875,297.2675170898437,284.90625,1.0,0.606408953666687,0.3912762403488159,0.3912762403488159,1.0,1.0,-3.25765323638916,0.9495192766189576,2.308133840560913,0.2171548902988433,0.894781231880188,0.894781231880188,0.0,182.33387756347656,193.0,56407.1484375,0.0,2844.55859375,1.0,279.4562072753906,283.0730285644531,296.04315185546875,299.69537353515625,293.1499938964844,293.1499938964844,279.75,38138.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081975221633912,1.0,0.0,0.0,3.72488045692444,3.7249057292938232,9.258017144020414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.66748046875,0.0,1634.415771484375,1895.4371337890625,0.0,3479.8681640625,0.9236965775489808,1.0,0.0,3.0,1.0,0.0
18104580,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9479886889457704,0.5080834627151489,0.4578093588352203,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.631555438041687,0.5741741061210632,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8768312931060791,0.4098525643348694,0.2874382734298706,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8638667464256287,0.391590416431427,0.3722795248031616,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7265146970748901,0.2282022833824157,1.0364036560058594,285.0491027832031,284.95001220703125,300.37957763671875,293.0058898925781,298.1894226074219,297.286376953125,285.0494079589844,1.0,0.609397292137146,0.3909187316894531,0.3909187316894531,1.0,1.0,-3.275960922241211,0.9547823667526244,2.321178436279297,0.21834796667099,1.0,1.0,0.0,183.31236267089844,193.0,55853.265625,0.0,2888.458984375,1.0,279.7270812988281,283.2265625,295.98150634765625,299.5126037597656,293.1499938964844,293.1499938964844,279.75,33027.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019319415092468,1.0,0.0,0.0,3.812463760375977,3.8124887943267822,9.69850361798308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.26171875,0.0,1698.309814453125,1895.4371337890625,0.0,3421.586181640625,0.9403101801872252,1.0,0.0,3.0,1.0,0.0
18104640,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9477847814559937,0.5083236694335938,0.4581252038478851,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.6333755850791931,0.5749025344848633,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8774132132530212,0.4110938906669616,0.2883665263652801,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8642110228538513,0.3924725651741028,0.3731991946697235,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7271584272384644,0.2290684431791305,1.040698528289795,285.0491027832031,284.95001220703125,300.3853759765625,293.0032958984375,298.1963806152344,297.2938842773437,285.0492553710937,1.0,0.610878050327301,0.3907504975795746,0.3907504975795746,1.0,1.0,-3.284604072570801,0.9572628140449524,2.327341318130493,0.2189162671566009,1.0,1.0,0.0,183.90907287597656,196.0,56023.3203125,0.0,2910.09228515625,1.0,279.743408203125,283.2251281738281,295.9902038574219,299.5540771484375,293.1499938964844,293.1499938964844,279.45001220703125,33325.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018256068229676,1.0,0.0,0.0,3.8455402851104736,3.8455657958984375,9.867520702755428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.4951171875,0.0,1740.709716796875,1895.4371337890625,0.0,3420.595703125,0.947202205657959,1.0,0.0,3.0,1.0,0.0
18104700,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9465122818946838,0.5079746842384338,0.4582509100437164,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6355350017547607,0.5771342515945435,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8775335550308228,0.412519097328186,0.2896029651165008,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8639925122261047,0.3933849036693573,0.3743628561496734,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7274934649467468,0.2300629466772079,1.0462989807128906,284.9139404296875,284.95001220703125,300.39453125,292.9989624023437,298.20269775390625,297.29931640625,284.9083557128906,1.0,0.6132034063339233,0.3904876112937927,0.3904876112937927,1.0,1.0,-3.2970645427703857,0.9607725739479064,2.336291790008545,0.2197101265192031,0.94231778383255,0.94231778383255,0.0,185.13824462890625,196.0,57400.84765625,0.0,2943.53369140625,1.0,279.4935913085937,283.0620422363281,296.0460510253906,299.7926330566406,293.1499938964844,293.1499938964844,279.45001220703125,35314.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097471833229064,1.0,0.0,0.0,3.858317852020264,3.8583438396453857,9.933202136380714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.43359375,0.0,1772.0947265625,1895.4371337890625,0.0,3494.257080078125,0.9503210186958312,1.0,0.0,3.0,1.0,0.0
18104760,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9437397718429564,0.5071563720703125,0.4576899409294128,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6369795203208923,0.580940842628479,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8764439821243286,0.413549542427063,0.2904469966888428,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8626232743263245,0.3939023017883301,0.3750343322753906,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7268220782279968,0.2307070344686508,1.0500545501708984,284.90704345703125,284.95001220703125,300.4038391113281,292.994384765625,298.2041931152344,297.2986145019531,284.9087829589844,1.0,0.6154442429542542,0.3900192081928253,0.3900192081928253,1.0,1.0,-3.307309865951538,0.962970733642578,2.34433913230896,0.2196840345859527,0.9223134517669678,0.9223134517669678,0.0,186.7644805908203,199.0,57438.51171875,0.0,2974.682373046875,1.0,279.4559631347656,283.0558776855469,296.0358581542969,299.7552490234375,293.1499938964844,293.1499938964844,279.1499938964844,37259.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139128923416138,1.0,0.0,0.0,3.811635255813599,3.8116610050201416,9.69428811004036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.8193359375,0.0,1730.3851318359375,1895.4371337890625,0.0,3532.880859375,0.9422497153282166,1.0,0.0,3.0,1.0,0.0
18104820,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.937113881111145,0.5054877400398254,0.456243097782135,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6387615203857422,0.589885950088501,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8733215928077698,0.4154093265533447,0.2918228507041931,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8589131832122803,0.3946174681186676,0.3758670091629028,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7244099974632263,0.2315415441989898,1.0548328161239624,284.884033203125,284.95001220703125,300.4227294921875,292.9844055175781,298.2022399902344,297.29052734375,284.8866577148437,1.0,0.6196837425231934,0.3890823423862457,0.3890823423862457,1.0,1.0,-3.3247320652008057,0.9662240147590636,2.3585081100463867,0.2191096991300583,0.8452707529067993,0.8452707529067993,0.0,190.32666015625,202.0,57841.31640625,0.0,3032.585205078125,1.0,279.15740966796875,283.0059509277344,296.0118103027344,299.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,40791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922254204750061,1.0,0.0,0.0,3.5890767574310303,3.589101076126098,8.595255280852143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.068359375,0.0,1501.689453125,1895.4371337890625,0.0,3609.947021484375,0.8961244225502014,1.0,0.0,3.0,1.0,0.0
18104880,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.937113881111145,0.5054877400398254,0.456243097782135,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6387615203857422,0.589885950088501,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8733215928077698,0.4154093265533447,0.2918228507041931,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8589131832122803,0.3946174681186676,0.3758670091629028,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7244099974632263,0.2315415441989898,1.0548328161239624,284.884033203125,284.95001220703125,300.4227294921875,292.9844055175781,298.2022399902344,297.29052734375,284.8866577148437,1.0,0.6196837425231934,0.3890823423862457,0.3890823423862457,1.0,1.0,-3.3247320652008057,0.9662240147590636,2.3585081100463867,0.2191096991300583,0.8452707529067993,0.8452707529067993,0.0,190.32666015625,202.0,57841.31640625,0.0,3032.585205078125,1.0,279.15740966796875,283.0059509277344,296.0118103027344,299.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,40791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922254204750061,1.0,0.0,0.0,3.5890767574310303,3.589101076126098,8.595255280852143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.068359375,0.0,1501.689453125,1895.4371337890625,0.0,3609.947021484375,0.8961244225502014,1.0,0.0,3.0,1.0,0.0
18104940,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9326030015945436,0.5055019855499268,0.4560441672801971,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.641301691532135,0.5970258712768555,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8717469573020935,0.4183828234672546,0.2937777936458587,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8565554022789001,0.3961934149265289,0.3772401511669159,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7228338718414307,0.2327471375465393,1.0601506233215332,285.0103759765625,284.95001220703125,300.44207763671875,292.9734802246094,298.206787109375,297.2913818359375,285.0101318359375,1.0,0.623845636844635,0.3881455063819885,0.3881455063819885,1.0,1.0,-3.343472719192505,0.9698977470397948,2.37357497215271,0.2185768783092498,0.9507898092269896,0.9507898092269896,0.0,193.41143798828125,205.0,57339.375,0.0,3091.239990234375,1.0,279.4419250488281,283.1434020996094,295.94903564453125,299.5984802246094,293.1499938964844,293.1499938964844,279.1499938964844,33602.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131671786308287,1.0,0.0,0.0,3.7028145790100098,3.702838659286499,9.148654953605728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3974609375,0.0,1574.526611328125,1895.4371337890625,0.0,3525.97265625,0.9156516194343568,1.0,0.0,3.0,1.0,0.0
18105000,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9326030015945436,0.5055019855499268,0.4560441672801971,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.641301691532135,0.5970258712768555,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8717469573020935,0.4183828234672546,0.2937777936458587,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8565554022789001,0.3961934149265289,0.3772401511669159,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7228338718414307,0.2327471375465393,1.0601506233215332,285.0103759765625,284.95001220703125,300.44207763671875,292.9734802246094,298.206787109375,297.2913818359375,285.0101318359375,1.0,0.623845636844635,0.3881455063819885,0.3881455063819885,1.0,1.0,-3.343472719192505,0.9698977470397948,2.37357497215271,0.2185768783092498,0.9507898092269896,0.9507898092269896,0.0,193.41143798828125,205.0,57339.375,0.0,3091.239990234375,1.0,279.4419250488281,283.1434020996094,295.94903564453125,299.5984802246094,293.1499938964844,293.1499938964844,279.1499938964844,33602.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131671786308287,1.0,0.0,0.0,3.7028145790100098,3.702838659286499,9.148654953605728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3974609375,0.0,1574.526611328125,1895.4371337890625,0.0,3525.97265625,0.9156516194343568,1.0,0.0,3.0,1.0,0.0
18105060,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270726442337036,0.5040682554244995,0.4552028477191925,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.642543375492096,0.6049764752388,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8695052266120911,0.4204635918140411,0.2954769730567932,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8536190390586853,0.3970141112804413,0.378333181142807,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7207165956497192,0.2334329038858413,1.064464449882507,284.9111633300781,284.95001220703125,300.4617614746094,292.9616394042969,298.2044982910156,297.2821655273437,284.9126281738281,1.0,0.6278963088989258,0.387337177991867,0.387337177991867,1.0,1.0,-3.360574722290039,0.9733374118804932,2.387237310409546,0.2182938754558563,0.8666463494300842,0.8666463494300842,0.0,196.76412963867188,208.0,58254.59375,0.0,3148.368408203125,1.0,279.157470703125,283.019775390625,295.9885559082031,299.76348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38368.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92238587141037,1.0,0.0,0.0,3.6036336421966553,3.603657484054565,8.665119253237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.52001953125,0.0,1499.6868896484375,1895.4371337890625,0.0,3611.159912109375,0.8969635367393494,1.0,0.0,3.0,1.0,0.0
18105120,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270726442337036,0.5040682554244995,0.4552028477191925,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.642543375492096,0.6049764752388,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8695052266120911,0.4204635918140411,0.2954769730567932,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8536190390586853,0.3970141112804413,0.378333181142807,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7207165956497192,0.2334329038858413,1.064464449882507,284.9111633300781,284.95001220703125,300.4617614746094,292.9616394042969,298.2044982910156,297.2821655273437,284.9126281738281,1.0,0.6278963088989258,0.387337177991867,0.387337177991867,1.0,1.0,-3.360574722290039,0.9733374118804932,2.387237310409546,0.2182938754558563,0.8666463494300842,0.8666463494300842,0.0,196.76412963867188,208.0,58254.59375,0.0,3148.368408203125,1.0,279.157470703125,283.019775390625,295.9885559082031,299.76348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38368.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92238587141037,1.0,0.0,0.0,3.6036336421966553,3.603657484054565,8.665119253237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.52001953125,0.0,1499.6868896484375,1895.4371337890625,0.0,3611.159912109375,0.8969635367393494,1.0,0.0,3.0,1.0,0.0
18105180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9215577840805054,0.5037901997566223,0.4547752141952514,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9985063672065736,0.6444772481918335,0.6099830269813538,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8671693801879883,0.423291802406311,0.2973617613315582,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8505399227142334,0.3983832895755768,0.3795569241046905,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7183484435081482,0.2343743294477462,1.068724274635315,285.0195007324219,284.95001220703125,300.4818115234375,292.948974609375,298.2074890136719,297.2803955078125,285.0185546875,1.0,0.6316579580307007,0.386528879404068,0.386528879404068,1.0,1.0,-3.374936103820801,0.9758403301239014,2.3990957736968994,0.2176253497600555,0.9714012145996094,0.9714012145996094,0.0,200.2607269287109,211.0,57775.15234375,0.0,3200.6953125,1.0,279.4421081542969,283.1415710449219,295.93310546875,299.60992431640625,293.1499938964844,293.1499938964844,279.1499938964844,32952.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155395030975342,1.0,0.0,0.0,3.734137296676636,3.734161615371704,9.304089303441287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.45703125,0.0,1605.478515625,1895.4371337890625,0.0,3547.9384765625,0.92215496301651,1.0,0.0,3.0,1.0,0.0
18105240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9215577840805054,0.5037901997566223,0.4547752141952514,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9985063672065736,0.6444772481918335,0.6099830269813538,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8671693801879883,0.423291802406311,0.2973617613315582,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8505399227142334,0.3983832895755768,0.3795569241046905,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7183484435081482,0.2343743294477462,1.068724274635315,285.0195007324219,284.95001220703125,300.4818115234375,292.948974609375,298.2074890136719,297.2803955078125,285.0185546875,1.0,0.6316579580307007,0.386528879404068,0.386528879404068,1.0,1.0,-3.374936103820801,0.9758403301239014,2.3990957736968994,0.2176253497600555,0.9714012145996094,0.9714012145996094,0.0,200.2607269287109,211.0,57775.15234375,0.0,3200.6953125,1.0,279.4421081542969,283.1415710449219,295.93310546875,299.60992431640625,293.1499938964844,293.1499938964844,279.1499938964844,32952.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155395030975342,1.0,0.0,0.0,3.734137296676636,3.734161615371704,9.304089303441287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.45703125,0.0,1605.478515625,1895.4371337890625,0.0,3547.9384765625,0.92215496301651,1.0,0.0,3.0,1.0,0.0
18105300,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9183934330940248,0.5030540227890015,0.4545203447341919,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9969006776809692,0.6451746821403503,0.6109910607337952,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8656805753707886,0.4243416488170624,0.2983110547065735,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8487095236778259,0.398768812417984,0.3801812827587127,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7169045805931091,0.234663724899292,1.0709195137023926,284.8847351074219,284.95001220703125,300.4919738769531,292.9423522949219,298.2069396972656,297.2767944335937,284.8813781738281,1.0,0.6333926916122437,0.386124700307846,0.386124700307846,1.0,1.0,-3.380390167236328,0.9764965772628784,2.40389347076416,0.2171649783849716,0.8830723762512207,0.8830723762512207,0.0,202.2029571533203,211.0,58855.00390625,0.0,3224.2060546875,1.0,279.1955871582031,282.98614501953125,295.9835205078125,299.8331298828125,293.1499938964844,293.1499938964844,279.1499938964844,36729.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922710418701172,1.0,0.0,0.0,3.7191011905670166,3.719125986099243,9.229311217495706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.1806640625,0.0,1616.9727783203125,1895.4371337890625,0.0,3614.150390625,0.9192728996276855,1.0,0.0,3.0,1.0,0.0
18105360,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9142075181007384,0.5021005272865295,0.4537607431411743,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9946143627166748,0.6457623839378357,0.6116013526916504,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8633840680122375,0.4252132773399353,0.298994779586792,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8461415767669678,0.398968756198883,0.3804913759231567,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7147834300994873,0.2348058521747589,1.0721431970596311,284.9008483886719,284.95001220703125,300.5021667480469,292.935546875,298.2052307128906,297.2716369628906,284.902587890625,1.0,0.6348980665206909,0.3857258260250091,0.3857258260250091,1.0,1.0,-3.382880687713623,0.9761672019958496,2.406713485717773,0.2163345515727996,0.8732254505157471,0.8732254505157471,0.0,204.4452972412109,214.0,58634.296875,0.0,3242.8017578125,1.0,279.1571350097656,283.00225830078125,295.9670715332031,299.77032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38411.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256886839866638,1.0,0.0,0.0,3.642723560333252,3.64274787902832,8.854127031554526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.0927734375,0.0,1543.0982666015625,1895.4371337890625,0.0,3641.561767578125,0.9055708646774292,1.0,0.0,3.0,1.0,0.0
18105420,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9092020988464355,0.5017156600952148,0.4531845152378082,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9921215772628784,0.648384153842926,0.6138082146644592,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8612882494926453,0.4280012249946594,0.3008190095424652,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8432733416557312,0.4001907408237457,0.3815405368804931,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7123554944992065,0.2355823665857315,1.07551109790802,285.0138244628906,284.95001220703125,300.5227966308594,292.9214782714844,298.2110290527344,297.2738952636719,285.0130310058594,1.0,0.637894332408905,0.3849280178546905,0.3849280178546905,1.0,1.0,-3.392338514328003,0.9770203232765198,2.415318012237549,0.2149809300899505,0.9757541418075562,0.9757541418075562,0.0,207.7069091796875,217.0,58019.6484375,0.0,3283.23876953125,1.0,279.4423522949219,283.1300354003906,295.9048156738281,299.5992736816406,293.1499938964844,293.1499938964844,279.1499938964844,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186078310012816,1.0,0.0,0.0,3.761632680892944,3.761657238006592,9.441609449822864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.08984375,0.0,1639.377685546875,1895.4371337890625,0.0,3576.30517578125,0.9285235404968262,1.0,0.0,3.0,1.0,0.0
18105480,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9092020988464355,0.5017156600952148,0.4531845152378082,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9921215772628784,0.648384153842926,0.6138082146644592,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8612882494926453,0.4280012249946594,0.3008190095424652,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8432733416557312,0.4001907408237457,0.3815405368804931,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7123554944992065,0.2355823665857315,1.07551109790802,285.0138244628906,284.95001220703125,300.5227966308594,292.9214782714844,298.2110290527344,297.2738952636719,285.0130310058594,1.0,0.637894332408905,0.3849280178546905,0.3849280178546905,1.0,1.0,-3.392338514328003,0.9770203232765198,2.415318012237549,0.2149809300899505,0.9757541418075562,0.9757541418075562,0.0,207.7069091796875,217.0,58019.6484375,0.0,3283.23876953125,1.0,279.4423522949219,283.1300354003906,295.9048156738281,299.5992736816406,293.1499938964844,293.1499938964844,279.1499938964844,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186078310012816,1.0,0.0,0.0,3.761632680892944,3.761657238006592,9.441609449822864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.08984375,0.0,1639.377685546875,1895.4371337890625,0.0,3576.30517578125,0.9285235404968262,1.0,0.0,3.0,1.0,0.0
18105540,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9036505818367004,0.500032901763916,0.4521427154541015,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9890562891960144,0.6499552130699158,0.6157189011573792,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.858635663986206,0.4299691021442413,0.3024589419364929,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8399216532707214,0.4007120132446289,0.382380723953247,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7094253897666931,0.2359319925308227,1.0783945322036743,284.897216796875,284.95001220703125,300.54364013671875,292.9068298339844,298.2103576660156,297.26727294921875,284.8990478515625,1.0,0.6407427787780762,0.3841302394866943,0.3841302394866943,1.0,1.0,-3.399844169616699,0.9771909117698668,2.4226531982421875,0.213619589805603,0.8759104609489441,0.8759104609489441,0.0,211.2780303955078,220.0,58851.89453125,0.0,3321.17138671875,1.0,279.15655517578125,282.99249267578125,295.9366760253906,299.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38612.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283542037010192,1.0,0.0,0.0,3.664787769317627,3.6648123264312735,8.961711728261434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.421875,0.0,1569.3070068359375,1895.4371337890625,0.0,3666.046630859375,0.9105400443077089,1.0,0.0,3.0,1.0,0.0
18105600,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9036505818367004,0.500032901763916,0.4521427154541015,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9890562891960144,0.6499552130699158,0.6157189011573792,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.858635663986206,0.4299691021442413,0.3024589419364929,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8399216532707214,0.4007120132446289,0.382380723953247,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7094253897666931,0.2359319925308227,1.0783945322036743,284.897216796875,284.95001220703125,300.54364013671875,292.9068298339844,298.2103576660156,297.26727294921875,284.8990478515625,1.0,0.6407427787780762,0.3841302394866943,0.3841302394866943,1.0,1.0,-3.399844169616699,0.9771909117698668,2.4226531982421875,0.213619589805603,0.8759104609489441,0.8759104609489441,0.0,211.2780303955078,220.0,58851.89453125,0.0,3321.17138671875,1.0,279.15655517578125,282.99249267578125,295.9366760253906,299.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38612.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283542037010192,1.0,0.0,0.0,3.664787769317627,3.6648123264312735,8.961711728261434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.421875,0.0,1569.3070068359375,1895.4371337890625,0.0,3666.046630859375,0.9105400443077089,1.0,0.0,3.0,1.0,0.0
