time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8997796773910522,0.4996824860572815,0.4515772461891174,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.987024426460266,0.6526308655738831,0.6179952025413513,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.857210636138916,0.4328472316265106,0.3043283224105835,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8376505970954895,0.4019049704074859,0.3833805024623871,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7073470950126648,0.2366610616445541,1.0814496278762815,285.0140991210937,284.95001220703125,300.564697265625,292.89166259765625,298.2173156738281,297.2706298828125,285.01336669921875,1.0,0.6435080170631409,0.3834525644779205,0.3834525644779205,1.0,1.0,-3.4090170860290527,0.9782640337944032,2.430752992630005,0.2125449478626251,0.9801770448684692,0.9801770448684692,0.0,214.1952972412109,223.0,58202.890625,0.0,3359.337158203125,1.0,279.4424743652344,283.124267578125,295.8736877441406,299.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920988380908966,1.0,0.0,0.0,3.779466152191162,3.7794909477233887,9.531345313007478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9248046875,0.0,1661.1201171875,1895.4371337890625,0.0,3598.27685546875,0.9326251149177552,1.0,0.0,3.0,1.0,0.0
18105720,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8997796773910522,0.4996824860572815,0.4515772461891174,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.987024426460266,0.6526308655738831,0.6179952025413513,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.857210636138916,0.4328472316265106,0.3043283224105835,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8376505970954895,0.4019049704074859,0.3833805024623871,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7073470950126648,0.2366610616445541,1.0814496278762815,285.0140991210937,284.95001220703125,300.564697265625,292.89166259765625,298.2173156738281,297.2706298828125,285.01336669921875,1.0,0.6435080170631409,0.3834525644779205,0.3834525644779205,1.0,1.0,-3.4090170860290527,0.9782640337944032,2.430752992630005,0.2125449478626251,0.9801770448684692,0.9801770448684692,0.0,214.1952972412109,223.0,58202.890625,0.0,3359.337158203125,1.0,279.4424743652344,283.124267578125,295.8736877441406,299.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33300.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920988380908966,1.0,0.0,0.0,3.779466152191162,3.7794909477233887,9.531345313007478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9248046875,0.0,1661.1201171875,1895.4371337890625,0.0,3598.27685546875,0.9326251149177552,1.0,0.0,3.0,1.0,0.0
18105780,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8963993191719055,0.4984224438667297,0.450933963060379,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.985097348690033,0.6538100838661194,0.6195582151412964,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8557897806167603,0.4344113171100616,0.3056865930557251,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8356335759162903,0.4022991061210632,0.3840816020965576,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7055084109306335,0.2369179278612136,1.0837483406066897,284.88153076171875,284.95001220703125,300.5807800292969,292.8798522949219,298.2174377441406,297.2660827636719,284.8842163085937,1.0,0.645615816116333,0.3829375505447387,0.3829375505447387,1.0,1.0,-3.415375232696533,0.9788636565208436,2.436511516571045,0.2118645012378692,0.8792932033538818,0.8792932033538818,0.0,216.6657257080078,223.0,59119.62109375,0.0,3388.5029296875,1.0,279.1664123535156,282.97332763671875,295.9184875488281,299.7673645019531,293.1499938964844,293.1499938964844,279.1499938964844,38716.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299250841140748,1.0,0.0,0.0,3.70855164527893,3.708576679229736,9.177025503959158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.609375,0.0,1619.9417724609375,1895.4371337890625,0.0,3680.45458984375,0.9196746945381165,1.0,0.0,3.0,1.0,0.0
18105840,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8949744701385498,0.4980224370956421,0.450555682182312,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9841833710670472,0.6541579961776733,0.6198790669441223,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8550369143486023,0.4348922669887543,0.3060207068920135,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8347160220146179,0.4023929834365845,0.3841868340969085,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7046501636505127,0.2369668930768966,1.0841119289398191,284.8963317871094,284.95001220703125,300.5858764648437,292.8760681152344,298.21728515625,297.2643737792969,284.8981628417969,1.0,0.6462127566337585,0.3827749192714691,0.3827749192714691,1.0,1.0,-3.416271686553955,0.9786821007728576,2.437589406967163,0.2114895284175872,0.8794676065444946,0.8794676065444946,0.0,217.5844116210937,226.0,59045.23828125,0.0,3395.953125,1.0,279.15643310546875,282.9853515625,295.9053649902344,299.7341003417969,293.1499938964844,293.1499938964844,279.45001220703125,38621.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930622100830078,1.0,0.0,0.0,3.683475017547608,3.683499813079834,9.05333820355736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.384765625,0.0,1590.522705078125,1895.4371337890625,0.0,3686.842041015625,0.9146924614906312,1.0,0.0,3.0,1.0,0.0
18105900,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8926653265953064,0.497751384973526,0.4500371217727661,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9827880859375,0.6553617715835571,0.6207658052444458,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8540172576904297,0.4362837374210357,0.3068496584892273,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8332880735397339,0.4028914272785187,0.3845255672931671,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7032994031906128,0.237249493598938,1.0851224660873413,285.0202941894531,284.95001220703125,300.5965270996094,292.8681640625,298.2200927734375,297.26513671875,285.0227966308594,1.0,0.6474767923355103,0.3824360966682434,0.3824360966682434,1.0,1.0,-3.4193272590637207,0.9787042140960692,2.440623044967652,0.2107586711645126,0.9649863243103028,0.9649863243103028,0.0,219.2081756591797,226.0,58178.35546875,0.0,3412.57763671875,1.0,279.4028625488281,283.1249694824219,295.8415222167969,299.5111694335937,293.1499938964844,293.1499938964844,279.45001220703125,34230.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249523282051086,1.0,0.0,0.0,3.728181838989258,3.728206396102905,9.27443522868998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.00390625,0.0,1608.381103515625,1895.4371337890625,0.0,3634.78955078125,0.9232367873191832,1.0,0.0,3.0,1.0,0.0
18105960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8914056420326233,0.4976872205734253,0.4499903619289398,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.982249915599823,0.6567701697349548,0.6220844984054565,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8538892865180969,0.4378576278686523,0.3079407215118408,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8326660990715027,0.4035539031028747,0.3851464390754699,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7027207016944885,0.2376545816659927,1.086946725845337,285.0155944824219,284.95001220703125,300.6072082519531,292.8601379394531,298.2245178222656,297.26812744140625,285.01446533203125,1.0,0.6488745808601379,0.3820847570896148,0.3820847570896148,1.0,1.0,-3.42510724067688,0.9795967936515808,2.4455103874206543,0.2103283703327179,0.9854555130004884,0.9854555130004884,0.0,220.4141387939453,229.0,58370.1640625,0.0,3433.17578125,1.0,279.44342041015625,283.1193542480469,295.8410949707031,299.557373046875,293.1499938964844,293.1499938964844,279.1499938964844,33285.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923157036304474,1.0,0.0,0.0,3.796927928924561,3.796952962875366,9.619622005629935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1083984375,0.0,1681.7318115234375,1895.4371337890625,0.0,3618.2646484375,0.9363641738891602,1.0,0.0,3.0,1.0,0.0
18106020,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8869092464447021,0.4960345029830932,0.4489877820014953,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9794700741767884,0.6582092046737671,0.623900830745697,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8519916534423828,0.4399734437465668,0.3096896409988403,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8299484252929688,0.4040016531944275,0.3859222531318664,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7001778483390808,0.2379157245159149,1.089424967765808,284.89520263671875,284.95001220703125,300.6285705566406,292.8439636230469,298.2244567871094,297.261962890625,284.89703369140625,1.0,0.6515024900436401,0.3813821077346802,0.3813821077346802,1.0,1.0,-3.432113647460937,0.9798374176025392,2.4522762298583984,0.2091570943593979,0.8830868601799011,0.8830868601799011,0.0,223.748764038086,232.0,59224.0234375,0.0,3469.19677734375,1.0,279.15631103515625,282.9781188964844,295.8731689453125,299.7127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38607.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932802677154541,1.0,0.0,0.0,3.7014644145965576,3.701489210128784,9.141983241534036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7724609375,0.0,1610.9644775390625,1895.4371337890625,0.0,3706.8037109375,0.9186639189720154,1.0,0.0,3.0,1.0,0.0
18106080,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8869092464447021,0.4960345029830932,0.4489877820014953,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9794700741767884,0.6582092046737671,0.623900830745697,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8519916534423828,0.4399734437465668,0.3096896409988403,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8299484252929688,0.4040016531944275,0.3859222531318664,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7001778483390808,0.2379157245159149,1.089424967765808,284.89520263671875,284.95001220703125,300.6285705566406,292.8439636230469,298.2244567871094,297.261962890625,284.89703369140625,1.0,0.6515024900436401,0.3813821077346802,0.3813821077346802,1.0,1.0,-3.432113647460937,0.9798374176025392,2.4522762298583984,0.2091570943593979,0.8830868601799011,0.8830868601799011,0.0,223.748764038086,232.0,59224.0234375,0.0,3469.19677734375,1.0,279.15631103515625,282.9781188964844,295.8731689453125,299.7127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38607.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932802677154541,1.0,0.0,0.0,3.7014644145965576,3.701489210128784,9.141983241534036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7724609375,0.0,1610.9644775390625,1895.4371337890625,0.0,3706.8037109375,0.9186639189720154,1.0,0.0,3.0,1.0,0.0
18106140,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.883542537689209,0.4957062602043152,0.4484248161315918,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.977558434009552,0.6607404351234436,0.6260242462158203,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8510234355926514,0.443022221326828,0.3116630613803863,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8280208110809326,0.4051257967948913,0.3868432641029358,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6983287334442139,0.2385609596967697,1.092056393623352,285.0160827636719,284.95001220703125,300.6499938964844,292.82763671875,298.2317810058594,297.2659606933594,285.01495361328125,1.0,0.6540952324867249,0.3806794285774231,0.3806794285774231,1.0,1.0,-3.440626382827759,0.9805828332901,2.460043430328369,0.2078980207443237,0.9901134371757508,0.9901134371757508,0.0,226.552963256836,235.0,58522.3828125,0.0,3505.84033203125,1.0,279.443603515625,283.1139831542969,295.8084411621094,299.5343322753906,293.1499938964844,293.1499938964844,279.1499938964844,33341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252918362617492,1.0,0.0,0.0,3.8125388622283936,3.8125641345977774,9.6988867426262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9150390625,0.0,1700.8564453125,1895.4371337890625,0.0,3637.912353515625,0.9398736953735352,1.0,0.0,3.0,1.0,0.0
18106200,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.883542537689209,0.4957062602043152,0.4484248161315918,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.977558434009552,0.6607404351234436,0.6260242462158203,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8510234355926514,0.443022221326828,0.3116630613803863,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8280208110809326,0.4051257967948913,0.3868432641029358,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6983287334442139,0.2385609596967697,1.092056393623352,285.0160827636719,284.95001220703125,300.6499938964844,292.82763671875,298.2317810058594,297.2659606933594,285.01495361328125,1.0,0.6540952324867249,0.3806794285774231,0.3806794285774231,1.0,1.0,-3.440626382827759,0.9805828332901,2.460043430328369,0.2078980207443237,0.9901134371757508,0.9901134371757508,0.0,226.552963256836,235.0,58522.3828125,0.0,3505.84033203125,1.0,279.443603515625,283.1139831542969,295.8084411621094,299.5343322753906,293.1499938964844,293.1499938964844,279.1499938964844,33341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252918362617492,1.0,0.0,0.0,3.8125388622283936,3.8125641345977774,9.6988867426262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9150390625,0.0,1700.8564453125,1895.4371337890625,0.0,3637.912353515625,0.9398736953735352,1.0,0.0,3.0,1.0,0.0
18106260,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8792760372161865,0.4940569102764129,0.4474287331104278,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9747825264930724,0.6620837450027466,0.6277576684951782,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8493185639381409,0.4452063143253326,0.3134630620479584,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8254338502883911,0.4055306315422058,0.387582391500473,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6958796977996826,0.2387772500514984,1.0943437814712524,284.8939819335937,284.95001220703125,300.6714172363281,292.8111877441406,298.2315979003906,297.259765625,284.89581298828125,1.0,0.6566622853279114,0.3799587190151214,0.3799587190151214,1.0,1.0,-3.44732928276062,0.9806501269340516,2.466679096221924,0.2066253572702407,0.8864820599555969,0.8864820599555969,0.0,229.8758850097656,238.0,59386.8671875,0.0,3541.359375,1.0,279.1561889648437,282.97100830078125,295.8403015136719,299.6897277832031,293.1499938964844,293.1499938964844,279.45001220703125,38601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349072575569152,1.0,0.0,0.0,3.718396663665772,3.718421936035156,9.225814778801578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.45654296875,0.0,1630.42919921875,1895.4371337890625,0.0,3726.037841796875,0.9224143624305724,1.0,0.0,3.0,1.0,0.0
18106320,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8792760372161865,0.4940569102764129,0.4474287331104278,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9747825264930724,0.6620837450027466,0.6277576684951782,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8493185639381409,0.4452063143253326,0.3134630620479584,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8254338502883911,0.4055306315422058,0.387582391500473,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6958796977996826,0.2387772500514984,1.0943437814712524,284.8939819335937,284.95001220703125,300.6714172363281,292.8111877441406,298.2315979003906,297.259765625,284.89581298828125,1.0,0.6566622853279114,0.3799587190151214,0.3799587190151214,1.0,1.0,-3.44732928276062,0.9806501269340516,2.466679096221924,0.2066253572702407,0.8864820599555969,0.8864820599555969,0.0,229.8758850097656,238.0,59386.8671875,0.0,3541.359375,1.0,279.1561889648437,282.97100830078125,295.8403015136719,299.6897277832031,293.1499938964844,293.1499938964844,279.45001220703125,38601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349072575569152,1.0,0.0,0.0,3.718396663665772,3.718421936035156,9.225814778801578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.45654296875,0.0,1630.42919921875,1895.4371337890625,0.0,3726.037841796875,0.9224143624305724,1.0,0.0,3.0,1.0,0.0
18106380,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8760808110237122,0.4937335252761841,0.446866363286972,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9728716015815736,0.6645302176475525,0.6297953724861145,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8484933972358704,0.4483380615711212,0.3154896795749664,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8235882520675659,0.4066174626350403,0.3884646594524383,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.694088339805603,0.2393815219402313,1.0967806577682495,285.0166320800781,284.95001220703125,300.6928100585937,292.7947692871094,298.2389221191406,297.2639465332031,285.0155334472656,1.0,0.6591960191726685,0.3792379796504974,0.3792379796504974,1.0,1.0,-3.4555230140686035,0.9812136888504028,2.474309206008911,0.205255314707756,0.9945186972618104,0.9945186972618104,0.0,232.67205810546875,241.0,58659.09375,0.0,3577.506591796875,1.0,279.4436950683594,283.1089172363281,295.7752685546875,299.5095520019531,293.1499938964844,293.1499938964844,279.1499938964844,33391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273405075073242,1.0,0.0,0.0,3.826792716979981,3.826817989349365,9.771544000614083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.515625,0.0,1718.4375,1895.4371337890625,0.0,3656.739990234375,0.9431340098381042,1.0,0.0,3.0,1.0,0.0
18106440,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8760808110237122,0.4937335252761841,0.446866363286972,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9728716015815736,0.6645302176475525,0.6297953724861145,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8484933972358704,0.4483380615711212,0.3154896795749664,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8235882520675659,0.4066174626350403,0.3884646594524383,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.694088339805603,0.2393815219402313,1.0967806577682495,285.0166320800781,284.95001220703125,300.6928100585937,292.7947692871094,298.2389221191406,297.2639465332031,285.0155334472656,1.0,0.6591960191726685,0.3792379796504974,0.3792379796504974,1.0,1.0,-3.4555230140686035,0.9812136888504028,2.474309206008911,0.205255314707756,0.9945186972618104,0.9945186972618104,0.0,232.67205810546875,241.0,58659.09375,0.0,3577.506591796875,1.0,279.4436950683594,283.1089172363281,295.7752685546875,299.5095520019531,293.1499938964844,293.1499938964844,279.1499938964844,33391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273405075073242,1.0,0.0,0.0,3.826792716979981,3.826817989349365,9.771544000614083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.515625,0.0,1718.4375,1895.4371337890625,0.0,3656.739990234375,0.9431340098381042,1.0,0.0,3.0,1.0,0.0
18106500,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8745450377464294,0.4930342733860016,0.4466261863708496,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.971958577632904,0.6652880311012268,0.6308689117431641,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8481448292732239,0.4495615661144256,0.3165538012981415,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8227328062057495,0.4068996012210846,0.3889747858047485,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6932821869850159,0.2395438998937606,1.0982987880706787,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2397766113281,297.2621459960937,284.8773803710937,1.0,0.6605325937271118,0.3788776397705078,0.3788776397705078,1.0,1.0,-3.460252046585083,0.9816927909851074,2.478559255599976,0.2047740370035171,0.9044193625450134,0.9044193625450134,0.0,234.10250854492188,241.0,59771.90234375,0.0,3597.34423828125,1.0,279.1937255859375,282.9517517089844,295.8240661621094,299.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,36783.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341424703598022,1.0,0.0,0.0,3.810357809066773,3.810383558273315,9.687792044132948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2685546875,0.0,1725.119873046875,1895.4371337890625,0.0,3719.052001953125,0.9399790167808532,1.0,0.0,3.0,1.0,0.0
18106560,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8720325827598572,0.4920931756496429,0.4458789825439453,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9700990319252014,0.6657813191413879,0.631446361541748,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8469599485397339,0.450594812631607,0.3173423409461975,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8211023211479187,0.4069832265377044,0.38916876912117,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6917247772216797,0.2395571619272232,1.0988898277282717,284.8932189941406,284.95001220703125,300.714111328125,292.7784423828125,298.2386779785156,297.2577514648437,284.8950500488281,1.0,0.661708414554596,0.378521591424942,0.378521591424942,1.0,1.0,-3.461944103240967,0.9811782836914062,2.4807658195495605,0.2039454579353332,0.8899622559547424,0.8899622559547424,0.0,235.9879913330078,244.0,59535.56640625,0.0,3612.57861328125,1.0,279.156494140625,282.9646301269531,295.80712890625,299.6653747558594,293.1499938964844,293.1499938964844,279.45001220703125,38546.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368709921836852,1.0,0.0,0.0,3.7342514991760254,3.73427677154541,9.304658306064084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.41162109375,0.0,1648.4302978515625,1895.4371337890625,0.0,3743.955322265625,0.925976574420929,1.0,0.0,3.0,1.0,0.0
18106620,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.869002640247345,0.4917731285095215,0.4453198313713074,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9681904315948486,0.6681413650512695,0.6334003210067749,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8462658524513245,0.4538100361824035,0.3194243907928467,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8193209767341614,0.4080341756343841,0.3900158405303955,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6899901032447815,0.2401237934827804,1.1011537313461304,285.0171813964844,284.95001220703125,300.7353210449219,292.7622985839844,298.2460327148437,297.2621154785156,285.0161437988281,1.0,0.6641898155212402,0.3778094947338104,0.3778094947338104,1.0,1.0,-3.469857215881348,0.9816536903381348,2.488203525543213,0.2025505900382995,0.9987691640853882,0.9987691640853882,0.0,238.778564453125,247.0,58784.19140625,0.0,3648.310546875,1.0,279.4438171386719,283.10406494140625,295.7425231933594,299.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292728304862976,1.0,0.0,0.0,3.8401269912719727,3.840152263641357,9.83975837698381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7529296875,0.0,1734.9869384765625,1895.4371337890625,0.0,3674.47412109375,0.9461840391159058,1.0,0.0,3.0,1.0,0.0
18106680,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.869002640247345,0.4917731285095215,0.4453198313713074,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9681904315948486,0.6681413650512695,0.6334003210067749,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8462658524513245,0.4538100361824035,0.3194243907928467,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8193209767341614,0.4080341756343841,0.3900158405303955,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6899901032447815,0.2401237934827804,1.1011537313461304,285.0171813964844,284.95001220703125,300.7353210449219,292.7622985839844,298.2460327148437,297.2621154785156,285.0161437988281,1.0,0.6641898155212402,0.3778094947338104,0.3778094947338104,1.0,1.0,-3.469857215881348,0.9816536903381348,2.488203525543213,0.2025505900382995,0.9987691640853882,0.9987691640853882,0.0,238.778564453125,247.0,58784.19140625,0.0,3648.310546875,1.0,279.4438171386719,283.10406494140625,295.7425231933594,299.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292728304862976,1.0,0.0,0.0,3.8401269912719727,3.840152263641357,9.83975837698381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7529296875,0.0,1734.9869384765625,1895.4371337890625,0.0,3674.47412109375,0.9461840391159058,1.0,0.0,3.0,1.0,0.0
18106740,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8651598691940308,0.4901355803012848,0.4443407654762268,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9654216766357422,0.6692951321601868,0.6349690556526184,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8448861241340637,0.4561359882354736,0.3213304281234741,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8169096112251282,0.4083599746227264,0.3906874060630798,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6877075433731079,0.240260824561119,1.1031039953231812,284.8919372558594,284.95001220703125,300.75634765625,292.74639892578125,298.2456359863281,297.2558898925781,284.89373779296875,1.0,0.6666533946990967,0.3770973980426788,0.3770973980426788,1.0,1.0,-3.4760239124298096,0.981529176235199,2.494494676589966,0.2012126743793487,0.8928737044334412,0.8928737044334412,0.0,242.09158325195312,250.0,59672.08203125,0.0,3683.001708984375,1.0,279.156005859375,282.957763671875,295.77508544921875,299.6412353515625,293.1499938964844,293.1499938964844,279.45001220703125,38577.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938785970211029,1.0,0.0,0.0,3.749012470245361,3.749037981033325,9.378363756695762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1640625,0.0,1665.9522705078125,1895.4371337890625,0.0,3761.39990234375,0.9291957020759584,1.0,0.0,3.0,1.0,0.0
18106800,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8651598691940308,0.4901355803012848,0.4443407654762268,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9654216766357422,0.6692951321601868,0.6349690556526184,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8448861241340637,0.4561359882354736,0.3213304281234741,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8169096112251282,0.4083599746227264,0.3906874060630798,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6877075433731079,0.240260824561119,1.1031039953231812,284.8919372558594,284.95001220703125,300.75634765625,292.74639892578125,298.2456359863281,297.2558898925781,284.89373779296875,1.0,0.6666533946990967,0.3770973980426788,0.3770973980426788,1.0,1.0,-3.4760239124298096,0.981529176235199,2.494494676589966,0.2012126743793487,0.8928737044334412,0.8928737044334412,0.0,242.09158325195312,250.0,59672.08203125,0.0,3683.001708984375,1.0,279.156005859375,282.957763671875,295.77508544921875,299.6412353515625,293.1499938964844,293.1499938964844,279.45001220703125,38577.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938785970211029,1.0,0.0,0.0,3.749012470245361,3.749037981033325,9.378363756695762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1640625,0.0,1665.9522705078125,1895.4371337890625,0.0,3761.39990234375,0.9291957020759584,1.0,0.0,3.0,1.0,0.0
18106860,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8622803688049316,0.4898222386837005,0.4437813758850097,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9635093212127686,0.6715702414512634,0.6368345618247986,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8443059325218201,0.4594372808933258,0.3234661221504211,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.815168559551239,0.4093771278858185,0.3914976119995117,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6860215663909912,0.2407926023006439,1.1051970720291138,285.0179138183594,284.95001220703125,300.7771911621094,292.7308959960937,298.2530212402344,297.2604064941406,285.0169372558594,1.0,0.669083833694458,0.376412034034729,0.376412034034729,1.0,1.0,-3.483644962310791,0.9819666743278505,2.501678466796875,0.1998424381017685,1.0,1.0,0.0,244.88023376464844,253.0,58897.87109375,0.0,3718.289306640625,1.0,279.44390869140625,283.099609375,295.7106628417969,299.459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33503.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310867786407472,1.0,0.0,0.0,3.8521769046783447,3.8522024154663086,9.901608564177875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.46875,0.0,1750.23486328125,1895.4371337890625,0.0,3691.098388671875,0.9489448666572572,1.0,0.0,3.0,1.0,0.0
18106920,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8622803688049316,0.4898222386837005,0.4437813758850097,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9635093212127686,0.6715702414512634,0.6368345618247986,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8443059325218201,0.4594372808933258,0.3234661221504211,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.815168559551239,0.4093771278858185,0.3914976119995117,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6860215663909912,0.2407926023006439,1.1051970720291138,285.0179138183594,284.95001220703125,300.7771911621094,292.7308959960937,298.2530212402344,297.2604064941406,285.0169372558594,1.0,0.669083833694458,0.376412034034729,0.376412034034729,1.0,1.0,-3.483644962310791,0.9819666743278505,2.501678466796875,0.1998424381017685,1.0,1.0,0.0,244.88023376464844,253.0,58897.87109375,0.0,3718.289306640625,1.0,279.44390869140625,283.099609375,295.7106628417969,299.459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33503.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310867786407472,1.0,0.0,0.0,3.8521769046783447,3.8522024154663086,9.901608564177875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.46875,0.0,1750.23486328125,1895.4371337890625,0.0,3691.098388671875,0.9489448666572572,1.0,0.0,3.0,1.0,0.0
18106980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8593692183494568,0.4884544312953949,0.4430562555789947,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.961357355117798,0.6724750399589539,0.6381773352622986,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8434007167816162,0.4614572525024414,0.3251639008522033,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8133205771446228,0.4096375107765198,0.3920983672142029,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6842972636222839,0.2408963590860366,1.1069085597991943,284.8843688964844,284.95001220703125,300.7945251464844,292.7182006835937,298.2527160644531,297.2553100585937,284.8861083984375,1.0,0.6711510419845581,0.3758363723754883,0.3758363723754883,1.0,1.0,-3.489222764968872,0.9820452332496644,2.507177352905273,0.1988367438316345,0.8977501392364502,0.8977501392364502,0.0,247.5862579345703,253.0,59858.15234375,0.0,3748.150390625,1.0,279.16217041015625,282.9458923339844,295.7523193359375,299.6380615234375,293.1499938964844,293.1499938964844,279.1499938964844,38494.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401245713233948,1.0,0.0,0.0,3.7792348861694336,3.779260635375977,9.530179454486642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.7587890625,0.0,1701.0811767578125,1895.4371337890625,0.0,3773.57763671875,0.9356262683868408,1.0,0.0,3.0,1.0,0.0
18107040,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8586280345916748,0.488196313381195,0.4428076148033142,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9607429504394532,0.6726335883140564,0.6383175253868103,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8430628776550293,0.4618387520313263,0.3254241049289703,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8128044009208679,0.4096688032150268,0.3921358287334442,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6838135719299316,0.2408962547779083,1.1069941520690918,284.892578125,284.95001220703125,300.7978210449219,292.7158203125,298.2525329589844,297.2542419433594,284.89410400390625,1.0,0.6715003848075867,0.3757266998291015,0.3757266998291015,1.0,1.0,-3.489552974700928,0.9818206429481506,2.507732391357422,0.1985405385494232,0.8964347839355469,0.8964347839355469,0.0,248.1925811767578,256.0,59799.06640625,0.0,3752.58251953125,1.0,279.1568298339844,282.95294189453125,295.74346923828125,299.61676025390625,293.1499938964844,293.1499938964844,279.45001220703125,38484.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404737949371338,1.0,0.0,0.0,3.7628366947174072,3.76286244392395,9.4476553158529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.66943359375,0.0,1681.530517578125,1895.4371337890625,0.0,3776.751953125,0.9322646260261536,1.0,0.0,3.0,1.0,0.0
18107100,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8568333387374878,0.4879259467124939,0.4422937929630279,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9593418836593628,0.6736096739768982,0.638981819152832,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8424526453018188,0.4634307622909546,0.3263809084892273,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8115921020507812,0.4100696742534637,0.3923787474632263,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6826647520065308,0.2410788685083389,1.1075451374053955,285.0199584960937,284.95001220703125,300.8080444335937,292.70849609375,298.2552795410156,297.2553100585937,285.022705078125,1.0,0.67262202501297,0.3753840327262878,0.3753840327262878,1.0,1.0,-3.4918324947357178,0.981531023979187,2.5103015899658203,0.1976718306541443,0.9834634065628052,0.9834634065628052,0.0,249.7996368408203,256.0,58846.25390625,0.0,3767.81884765625,1.0,279.4047241210937,283.09747314453125,295.68072509765625,299.3908996582031,293.1499938964844,293.1499938964844,279.45001220703125,34465.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347281455993652,1.0,0.0,0.0,3.800417900085449,3.800442934036255,9.637312814447796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.6611328125,0.0,1695.0894775390625,1895.4371337890625,0.0,3724.402099609375,0.9395445585250854,1.0,0.0,3.0,1.0,0.0
18107160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8559077382087708,0.4878879487514496,0.4422583281993866,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9588465690612792,0.6748225688934326,0.6401044726371765,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8426026701927185,0.4652264714241028,0.3276199102401733,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8111018538475037,0.4106547832489013,0.3929181098937988,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.68218994140625,0.2413976341485977,1.1089537143707275,285.01934814453125,284.95001220703125,300.81817626953125,292.7012939453125,298.2598571777344,297.2588806152344,285.0184631347656,1.0,0.6738876700401306,0.3750396370887756,0.3750396370887756,1.0,1.0,-3.4969701766967773,0.9821699261665344,2.514800310134888,0.1971280127763748,1.0,1.0,0.0,250.9722900390625,259.0,58999.03515625,0.0,3787.5791015625,1.0,279.4439697265625,283.0960693359375,295.6806335449219,299.43511962890625,293.1499938964844,293.1499938964844,279.1499938964844,33597.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327585697174072,1.0,0.0,0.0,3.8623859882354736,3.8624117374420166,9.954160304914694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8173828125,0.0,1763.5203857421875,1895.4371337890625,0.0,3706.400390625,0.9513073563575744,1.0,0.0,3.0,1.0,0.0
18107220,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8524492383003235,0.4862752854824066,0.4412994384765625,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.956102728843689,0.6757972240447998,0.6415104866027832,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8414984345436096,0.4677052497863769,0.3296354115009308,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8087754845619202,0.4109160900115967,0.3935306072235107,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6800665259361267,0.2414726763963699,1.1106288433074951,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2591857910156,297.2527770996094,284.8940124511719,1.0,0.6762638092041016,0.3743507862091064,0.3743507862091064,1.0,1.0,-3.502695322036743,0.9819366931915284,2.520758628845215,0.1957803517580032,0.8995340466499329,0.8995340466499329,0.0,254.27720642089844,262.0,59920.08984375,0.0,3821.60400390625,1.0,279.15673828125,282.94775390625,295.7147827148437,299.5947265625,293.1499938964844,293.1499938964844,278.8500061035156,38444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94206565618515,1.0,0.0,0.0,3.775593519210816,3.7756192684173584,9.511823009233922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.302734375,0.0,1696.361328125,1895.4371337890625,0.0,3791.21044921875,0.9350703358650208,1.0,0.0,3.0,1.0,0.0
18107280,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8524492383003235,0.4862752854824066,0.4412994384765625,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.956102728843689,0.6757972240447998,0.6415104866027832,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8414984345436096,0.4677052497863769,0.3296354115009308,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8087754845619202,0.4109160900115967,0.3935306072235107,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6800665259361267,0.2414726763963699,1.1106288433074951,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2591857910156,297.2527770996094,284.8940124511719,1.0,0.6762638092041016,0.3743507862091064,0.3743507862091064,1.0,1.0,-3.502695322036743,0.9819366931915284,2.520758628845215,0.1957803517580032,0.8995340466499329,0.8995340466499329,0.0,254.27720642089844,262.0,59920.08984375,0.0,3821.60400390625,1.0,279.15673828125,282.94775390625,295.7147827148437,299.5947265625,293.1499938964844,293.1499938964844,278.8500061035156,38444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94206565618515,1.0,0.0,0.0,3.775593519210816,3.7756192684173584,9.511823009233922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.302734375,0.0,1696.361328125,1895.4371337890625,0.0,3791.21044921875,0.9350703358650208,1.0,0.0,3.0,1.0,0.0
18107340,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8483657240867615,0.4846562445163727,0.4398598670959472,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9525290727615356,0.6766055226325989,0.6423100233078003,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8397964835166931,0.4701455235481262,0.3313564956188202,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8057329058647156,0.4109985530376434,0.393698513507843,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6772853136062622,0.2413603961467743,1.1107125282287598,284.8838195800781,284.95001220703125,300.8579406738281,292.6742858886719,298.2579040527344,297.2462158203125,284.8854064941406,1.0,0.678271472454071,0.3736619651317596,0.3736619651317596,1.0,1.0,-3.5042965412139893,0.9803563952445984,2.523940324783325,0.1938535273075103,0.8294070363044739,0.8294070363044739,0.0,257.8569641113281,250.0,59909.90625,0.0,3847.04638671875,1.0,278.8583374023437,282.91339111328125,295.68707275390625,299.5828552246094,293.1499938964844,293.1499938964844,279.1499938964844,41111.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473374485969543,1.0,0.0,0.0,3.528747320175171,3.528771162033081,8.308725796268845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.298828125,0.0,1439.3839111328125,1895.4371337890625,0.0,3838.9443359375,0.882863461971283,1.0,0.0,3.0,1.0,0.0
18107400,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8483657240867615,0.4846562445163727,0.4398598670959472,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9525290727615356,0.6766055226325989,0.6423100233078003,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8397964835166931,0.4701455235481262,0.3313564956188202,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8057329058647156,0.4109985530376434,0.393698513507843,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6772853136062622,0.2413603961467743,1.1107125282287598,284.8838195800781,284.95001220703125,300.8579406738281,292.6742858886719,298.2579040527344,297.2462158203125,284.8854064941406,1.0,0.678271472454071,0.3736619651317596,0.3736619651317596,1.0,1.0,-3.5042965412139893,0.9803563952445984,2.523940324783325,0.1938535273075103,0.8294070363044739,0.8294070363044739,0.0,257.8569641113281,250.0,59909.90625,0.0,3847.04638671875,1.0,278.8583374023437,282.91339111328125,295.68707275390625,299.5828552246094,293.1499938964844,293.1499938964844,279.1499938964844,41111.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473374485969543,1.0,0.0,0.0,3.528747320175171,3.528771162033081,8.308725796268845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.298828125,0.0,1439.3839111328125,1895.4371337890625,0.0,3838.9443359375,0.882863461971283,1.0,0.0,3.0,1.0,0.0
18107460,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8525139093399048,0.4846085011959076,0.439381331205368,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.958966076374054,0.678891658782959,0.643984317779541,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8459372520446777,0.4738470911979675,0.3336081206798553,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8105401992797852,0.4120881259441376,0.3943240046501159,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6813753247261047,0.2419107407331466,1.1115392446517944,284.996826171875,284.95001220703125,300.87725830078125,292.6619873046875,298.2669372558594,297.2537536621094,284.9967041015625,1.0,0.6763892769813538,0.37299844622612,0.37299844622612,1.0,1.0,-3.5101847648620605,0.9802485704421996,2.5299363136291504,0.1923879981040954,0.9204761981964112,0.9204761981964112,0.0,253.25770568847656,238.0,59232.73046875,0.0,3834.281494140625,1.0,279.1413879394531,283.0475769042969,295.6294250488281,299.3955078125,293.1499938964844,293.1499938964844,278.8500061035156,34134.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936841607093811,1.0,0.0,0.0,3.623569488525391,3.623592853546143,8.761257959122304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.650390625,0.0,1490.10791015625,1895.4371337890625,0.0,3743.687255859375,0.8982048630714417,1.0,0.0,3.0,1.0,0.0
