time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8525139093399048,0.4846085011959076,0.439381331205368,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.958966076374054,0.678891658782959,0.643984317779541,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8459372520446777,0.4738470911979675,0.3336081206798553,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8105401992797852,0.4120881259441376,0.3943240046501159,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6813753247261047,0.2419107407331466,1.1115392446517944,284.996826171875,284.95001220703125,300.87725830078125,292.6619873046875,298.2669372558594,297.2537536621094,284.9967041015625,1.0,0.6763892769813538,0.37299844622612,0.37299844622612,1.0,1.0,-3.5101847648620605,0.9802485704421996,2.5299363136291504,0.1923879981040954,0.9204761981964112,0.9204761981964112,0.0,253.25770568847656,238.0,59232.73046875,0.0,3834.281494140625,1.0,279.1413879394531,283.0475769042969,295.6294250488281,299.3955078125,293.1499938964844,293.1499938964844,278.8500061035156,34134.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936841607093811,1.0,0.0,0.0,3.623569488525391,3.623592853546143,8.761257959122304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.650390625,0.0,1490.10791015625,1895.4371337890625,0.0,3743.687255859375,0.8982048630714417,1.0,0.0,3.0,1.0,0.0
18107580,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8594518303871155,0.483359545469284,0.4382393956184387,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9684988260269164,0.6800464391708374,0.6450380682945251,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8550242185592651,0.4767172336578369,0.3355191051959991,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8179051280021667,0.4125465750694275,0.3946239650249481,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6880763173103333,0.2421386539936065,1.1116046905517578,284.9130859375,284.95001220703125,300.89617919921875,292.6506042480469,298.2682800292969,297.2510681152344,284.91436767578125,1.0,0.6726803183555603,0.3723349571228027,0.3723349571228027,1.0,1.0,-3.512826681137085,0.9790694117546082,2.533757209777832,0.1907620728015899,0.8434231877326965,0.8434231877326965,0.0,245.50694274902344,226.0,59783.86328125,0.0,3794.4189453125,1.0,278.85821533203125,282.94110107421875,295.66766357421875,299.5398254394531,293.1499938964844,293.1499938964844,279.1499938964844,38800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439749717712402,1.0,0.0,0.0,3.49834418296814,3.4983673095703125,8.166169322976202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3759765625,0.0,1390.9805908203125,1895.4371337890625,0.0,3808.525390625,0.8740512728691101,1.0,0.0,3.0,1.0,0.0
18107640,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8594518303871155,0.483359545469284,0.4382393956184387,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9684988260269164,0.6800464391708374,0.6450380682945251,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8550242185592651,0.4767172336578369,0.3355191051959991,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8179051280021667,0.4125465750694275,0.3946239650249481,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6880763173103333,0.2421386539936065,1.1116046905517578,284.9130859375,284.95001220703125,300.89617919921875,292.6506042480469,298.2682800292969,297.2510681152344,284.91436767578125,1.0,0.6726803183555603,0.3723349571228027,0.3723349571228027,1.0,1.0,-3.512826681137085,0.9790694117546082,2.533757209777832,0.1907620728015899,0.8434231877326965,0.8434231877326965,0.0,245.50694274902344,226.0,59783.86328125,0.0,3794.4189453125,1.0,278.85821533203125,282.94110107421875,295.66766357421875,299.5398254394531,293.1499938964844,293.1499938964844,279.1499938964844,38800.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439749717712402,1.0,0.0,0.0,3.49834418296814,3.4983673095703125,8.166169322976202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3759765625,0.0,1390.9805908203125,1895.4371337890625,0.0,3808.525390625,0.8740512728691101,1.0,0.0,3.0,1.0,0.0
18107700,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8640455603599548,0.4832318425178528,0.4376786053180694,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9741706252098083,0.6810404062271118,0.6455233693122864,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8607224822044373,0.4785369336605072,0.3364773988723755,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8224465847015381,0.4130312204360962,0.3947263062000274,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6923125982284546,0.2424044907093048,1.111406683921814,285.01727294921875,284.95001220703125,300.90545654296875,292.6452941894531,298.271728515625,297.2536315917969,285.0178527832031,1.0,0.6703712344169617,0.3720031976699829,0.3720031976699829,1.0,1.0,-3.5137672424316406,0.9783610105514526,2.535406351089477,0.1897840797901153,0.9187114238739014,0.9187114238739014,0.0,240.7647705078125,226.0,59074.3046875,0.0,3768.327880859375,1.0,279.09814453125,283.0651550292969,295.6124572753906,299.3334350585937,293.1499938964844,293.1499938964844,279.1499938964844,33954.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379807114601136,1.0,0.0,0.0,3.5545244216918945,3.5545473098754883,8.430557727479027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4033203125,0.0,1414.6180419921875,1895.4371337890625,0.0,3754.067626953125,0.8840598464012146,1.0,0.0,3.0,1.0,0.0
18107760,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8699467182159424,0.4831965565681457,0.4374549090862274,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9807685613632202,0.6821368932723999,0.6463364362716675,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8677150011062622,0.480454683303833,0.3376441895961761,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.828014612197876,0.4136138260364532,0.3950438201427459,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6975768208503723,0.24275703728199,1.1118541955947876,285.0032043457031,284.95001220703125,300.91461181640625,292.6402282714844,298.2760925292969,297.2573547363281,285.0019836425781,1.0,0.6680035591125488,0.3716873824596405,0.3716873824596405,1.0,1.0,-3.516798257827759,0.9783750176429749,2.5384232997894287,0.1891074329614639,0.9297351241111756,0.9297351241111756,0.0,235.3787384033203,214.0,59223.71484375,0.0,3743.541259765625,1.0,279.1421813964844,283.05145263671875,295.6172790527344,299.3834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33271.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359596967697144,1.0,0.0,0.0,3.622514486312866,3.622537612915039,8.756156830713735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.390625,0.0,1482.545654296875,1895.4371337890625,0.0,3735.64404296875,0.896994411945343,1.0,0.0,3.0,1.0,0.0
18107820,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8817123770713806,0.4818836748600006,0.4361479878425598,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9927343726158142,0.6830998659133911,0.647104024887085,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8819549083709717,0.4833573698997497,0.3394999802112579,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8392096757888794,0.41401207447052,0.3951870501041412,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7080937623977661,0.2429951280355453,1.1115103960037231,284.9090270996094,284.95001220703125,300.9325866699219,292.6310119628906,298.2762756347656,297.25347900390625,284.9095458984375,1.0,0.662735641002655,0.3710557818412781,0.3710557818412781,1.0,1.0,-3.5181496143341064,0.976866602897644,2.541283130645752,0.1874317079782486,0.8462256789207458,0.8462256789207458,0.0,224.8544006347656,202.0,59860.1484375,0.0,3683.67724609375,1.0,278.85858154296875,282.9347229003906,295.6532897949219,299.52996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38452.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442362785339355,1.0,0.0,0.0,3.5096449851989746,3.5096681118011475,8.219013807320152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4873046875,0.0,1400.197998046875,1895.4371337890625,0.0,3810.892578125,0.8761749267578125,1.0,0.0,3.0,1.0,0.0
18107880,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8817123770713806,0.4818836748600006,0.4361479878425598,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9927343726158142,0.6830998659133911,0.647104024887085,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8819549083709717,0.4833573698997497,0.3394999802112579,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8392096757888794,0.41401207447052,0.3951870501041412,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7080937623977661,0.2429951280355453,1.1115103960037231,284.9090270996094,284.95001220703125,300.9325866699219,292.6310119628906,298.2762756347656,297.25347900390625,284.9095458984375,1.0,0.662735641002655,0.3710557818412781,0.3710557818412781,1.0,1.0,-3.5181496143341064,0.976866602897644,2.541283130645752,0.1874317079782486,0.8462256789207458,0.8462256789207458,0.0,224.8544006347656,202.0,59860.1484375,0.0,3683.67724609375,1.0,278.85858154296875,282.9347229003906,295.6532897949219,299.52996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38452.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442362785339355,1.0,0.0,0.0,3.5096449851989746,3.5096681118011475,8.219013807320152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4873046875,0.0,1400.197998046875,1895.4371337890625,0.0,3810.892578125,0.8761749267578125,1.0,0.0,3.0,1.0,0.0
18107940,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.89100581407547,0.4816486537456512,0.435453325510025,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6854743361473083,0.6452879905700684,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.893768846988678,0.4871124029159546,0.341754674911499,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8481770753860474,0.4149813950061798,0.3956742584705353,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7159779071807861,0.2435568124055862,1.1122759580612185,284.9952087402344,284.95001220703125,300.95001220703125,292.6229858398437,298.2831115722656,297.2601013183594,284.9920959472656,1.0,0.656106173992157,0.3704241812229156,0.3704241812229156,1.0,1.0,-3.501101016998291,0.9692506194114684,2.5318503379821777,0.1865292191505432,0.9268417954444884,0.9268417954444884,0.0,216.81689453125,190.0,59074.62109375,0.0,3612.47119140625,1.0,279.1413269042969,283.0422668457031,295.6024169921875,299.3688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366025328636168,1.0,0.0,0.0,3.624809503555298,3.62483286857605,8.767255508246308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.638671875,0.0,1486.687744140625,1895.4371337890625,0.0,3741.507568359375,0.8978204727172852,1.0,0.0,3.0,1.0,0.0
18108000,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.89100581407547,0.4816486537456512,0.435453325510025,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6854743361473083,0.6452879905700684,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.893768846988678,0.4871124029159546,0.341754674911499,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8481770753860474,0.4149813950061798,0.3956742584705353,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7159779071807861,0.2435568124055862,1.1122759580612185,284.9952087402344,284.95001220703125,300.95001220703125,292.6229858398437,298.2831115722656,297.2601013183594,284.9920959472656,1.0,0.656106173992157,0.3704241812229156,0.3704241812229156,1.0,1.0,-3.501101016998291,0.9692506194114684,2.5318503379821777,0.1865292191505432,0.9268417954444884,0.9268417954444884,0.0,216.81689453125,190.0,59074.62109375,0.0,3612.47119140625,1.0,279.1413269042969,283.0422668457031,295.6024169921875,299.3688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366025328636168,1.0,0.0,0.0,3.624809503555298,3.62483286857605,8.767255508246308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.638671875,0.0,1486.687744140625,1895.4371337890625,0.0,3741.507568359375,0.8978204727172852,1.0,0.0,3.0,1.0,0.0
18108060,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9039860367774964,0.4802414178848266,0.4340708553791046,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6898747086524963,0.6169393658638,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9097309708595276,0.4900000691413879,0.343610554933548,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8607922792434692,0.415262371301651,0.3957221508026123,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7261248826980591,0.2437202781438827,1.1116636991500854,284.89678955078125,284.95001220703125,300.9665832519531,292.6153259277344,298.2917175292969,297.26910400390625,284.8971252441406,1.0,0.6486081480979919,0.3699249625205993,0.3699249625205993,1.0,1.0,-3.485175371170044,0.9626613259315492,2.52251410484314,0.1810621917247772,0.8322796821594238,0.8322796821594238,0.0,206.2973480224609,178.0,59285.046875,0.0,3492.555419921875,1.0,278.8586120605469,282.9322814941406,295.63189697265625,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,39330.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943721354007721,1.0,0.0,0.0,3.477749824523926,3.477772951126098,8.070305739238393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35986328125,0.0,1373.5870361328125,1895.4371337890625,0.0,3806.22705078125,0.8697550892829895,1.0,0.0,3.0,1.0,0.0
18108120,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9039860367774964,0.4802414178848266,0.4340708553791046,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6898747086524963,0.6169393658638,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9097309708595276,0.4900000691413879,0.343610554933548,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8607922792434692,0.415262371301651,0.3957221508026123,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7261248826980591,0.2437202781438827,1.1116636991500854,284.89678955078125,284.95001220703125,300.9665832519531,292.6153259277344,298.2917175292969,297.26910400390625,284.8971252441406,1.0,0.6486081480979919,0.3699249625205993,0.3699249625205993,1.0,1.0,-3.485175371170044,0.9626613259315492,2.52251410484314,0.1810621917247772,0.8322796821594238,0.8322796821594238,0.0,206.2973480224609,178.0,59285.046875,0.0,3492.555419921875,1.0,278.8586120605469,282.9322814941406,295.63189697265625,299.4815979003906,293.1499938964844,293.1499938964844,279.1499938964844,39330.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943721354007721,1.0,0.0,0.0,3.477749824523926,3.477772951126098,8.070305739238393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.35986328125,0.0,1373.5870361328125,1895.4371337890625,0.0,3806.22705078125,0.8697550892829895,1.0,0.0,3.0,1.0,0.0
18108180,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9167293906211852,0.479988545179367,0.433300256729126,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6970539093017578,0.592904269695282,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9257469773292542,0.4934961199760437,0.3456405401229858,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8724981546401978,0.4160869419574737,0.396016776561737,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7351251244544983,0.244227647781372,1.111885666847229,284.9808654785156,284.95001220703125,300.9808044433594,292.6078186035156,298.3128662109375,297.2967529296875,284.97998046875,1.0,0.640291690826416,0.3694656789302826,0.3694656789302826,1.0,1.0,-3.458401918411255,0.952572226524353,2.5058295726776123,0.176962211728096,0.8992545008659363,0.8992545008659363,0.0,197.2989196777344,178.0,58208.35546875,0.0,3375.74169921875,1.0,279.1380310058594,283.04620361328125,295.5741271972656,299.2831420898437,293.1499938964844,293.1499938964844,279.1499938964844,34288.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341816902160645,1.0,0.0,0.0,3.559620141983032,3.559643030166626,8.454746875941055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.6376953125,0.0,1422.43408203125,1895.4371337890625,0.0,3719.41015625,0.8836719989776611,1.0,0.0,3.0,1.0,0.0
18108240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9180408120155334,0.4799540340900421,0.4332598447799682,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6977672576904297,0.5906449556350708,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9273289442062378,0.4937939643859863,0.3458352982997894,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8736567497253418,0.4161572456359863,0.3960629105567932,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7360135316848755,0.244276225566864,1.1119812726974487,284.9788513183594,284.95001220703125,300.98199462890625,292.6071472167969,298.3149719238281,297.2995300292969,284.97784423828125,1.0,0.6395396590232849,0.3694257438182831,0.3694257438182831,1.0,1.0,-3.456040859222412,0.9516841769218444,2.504356622695923,0.1766068041324615,0.8994945883750916,0.8994945883750916,0.0,196.47677612304688,181.0,58188.30078125,0.0,3365.35205078125,1.0,279.1409606933594,283.0448608398437,295.5762023925781,299.2878112792969,293.1499938964844,293.1499938964844,279.45001220703125,34366.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93393737077713,1.0,0.0,0.0,3.56306791305542,3.5630908012390137,8.471132559861871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.2783203125,0.0,1426.65771484375,1895.4371337890625,0.0,3717.177978515625,0.8845791816711426,1.0,0.0,3.0,1.0,0.0
18108300,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9237377047538756,0.4799796938896179,0.4330556094646454,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.7025205492973328,0.5810086131095886,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9346079230308532,0.4958639740943908,0.3471013605594635,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.878807544708252,0.4167555272579193,0.3964211344718933,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7399907112121582,0.2446986734867096,1.112977385520935,285.06500244140625,284.95001220703125,300.9892883300781,292.6028747558594,298.3299255371094,297.3191223144531,285.0655212402344,1.0,0.6368706822395325,0.3691761195659637,0.3691761195659637,1.0,1.0,-3.4473350048065186,0.9481132626533508,2.4992218017578125,0.1747267246246338,0.9806653261184692,0.9806653261184692,0.0,193.0472717285156,181.0,57404.234375,0.0,3324.839599609375,1.0,279.3974609375,283.1551818847656,295.5503845214844,299.14263916015625,293.1499938964844,293.1499938964844,279.45001220703125,31756.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275168776512146,1.0,0.0,0.0,3.64597225189209,3.645995616912842,8.869926659826888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9912109375,0.0,1496.9737548828125,1895.4371337890625,0.0,3658.359619140625,0.902439534664154,1.0,0.0,3.0,1.0,0.0
18108360,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9283315539360046,0.479993611574173,0.4330442547798157,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7071865797042847,0.5736418962478638,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9406717419624328,0.4979490935802459,0.348509132862091,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8830293416976929,0.4173798859119415,0.3969414532184601,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7433059215545654,0.2451727986335754,1.1146613359451294,285.0407409667969,284.95001220703125,300.99627685546875,292.5984802246094,298.3448181152344,297.33758544921875,285.03814697265625,1.0,0.6350472569465637,0.3691604733467102,0.3691604733467102,1.0,1.0,-3.442797899246216,0.9465520977973938,2.496245861053467,0.1740842759609222,0.999537706375122,0.999537706375122,0.0,190.56134033203125,184.0,57588.28515625,0.0,3299.68994140625,1.0,279.4424743652344,283.1292419433594,295.57147216796875,299.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,31594.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259526133537292,1.0,0.0,0.0,3.7377021312713614,3.737726211547852,9.321861966782308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.779296875,0.0,1599.18994140625,1895.4371337890625,0.0,3643.98828125,0.9217455983161926,1.0,0.0,3.0,1.0,0.0
18108420,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9321006536483764,0.4784141778945923,0.4319339990615845,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.714290201663971,0.5662469863891602,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.947513997554779,0.5008407831192017,0.3506857752799988,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872457146644592,0.4175740480422973,0.397322416305542,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7467396259307861,0.2454696148633957,1.1164615154266355,284.8910827636719,284.95001220703125,301.0094299316406,292.5892944335937,298.359130859375,297.3529663085937,284.8924560546875,1.0,0.6331853270530701,0.3691291809082031,0.3691291809082031,1.0,1.0,-3.437805891036988,0.9448401927947998,2.4929656982421875,0.173417642712593,0.8840617537498474,0.8840617537498474,0.0,188.0771026611328,187.0,58498.046875,0.0,3273.560302734375,1.0,279.1565246582031,282.9555358886719,295.62164306640625,299.409423828125,293.1499938964844,293.1499938964844,279.45001220703125,37849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365599155426024,1.0,0.0,0.0,3.678552865982056,3.678577423095703,9.029158718476538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.47705078125,0.0,1579.1170654296875,1895.4371337890625,0.0,3741.118896484375,0.912756621837616,1.0,0.0,3.0,1.0,0.0
18108480,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9321006536483764,0.4784141778945923,0.4319339990615845,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.714290201663971,0.5662469863891602,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.947513997554779,0.5008407831192017,0.3506857752799988,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8872457146644592,0.4175740480422973,0.397322416305542,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7467396259307861,0.2454696148633957,1.1164615154266355,284.8910827636719,284.95001220703125,301.0094299316406,292.5892944335937,298.359130859375,297.3529663085937,284.8924560546875,1.0,0.6331853270530701,0.3691291809082031,0.3691291809082031,1.0,1.0,-3.437805891036988,0.9448401927947998,2.4929656982421875,0.173417642712593,0.8840617537498474,0.8840617537498474,0.0,188.0771026611328,187.0,58498.046875,0.0,3273.560302734375,1.0,279.1565246582031,282.9555358886719,295.62164306640625,299.409423828125,293.1499938964844,293.1499938964844,279.45001220703125,37849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365599155426024,1.0,0.0,0.0,3.678552865982056,3.678577423095703,9.029158718476538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.47705078125,0.0,1579.1170654296875,1895.4371337890625,0.0,3741.118896484375,0.912756621837616,1.0,0.0,3.0,1.0,0.0
18108540,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9334463477134703,0.4781427383422851,0.4312967360019684,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7209723591804504,0.5633149147033691,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9517945051193236,0.5047817826271057,0.3531562685966491,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8892331123352051,0.4184290170669555,0.3978549838066101,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7484017014503479,0.2461066395044326,1.1184699535369873,285.0067138671875,284.95001220703125,301.0214233398437,292.5796813964844,298.375244140625,297.37060546875,285.0059814453125,1.0,0.6330868601799011,0.369097888469696,0.369097888469696,1.0,1.0,-3.4395291805267334,0.9453134536743164,2.494215726852417,0.1733331382274627,0.9822940230369568,0.9822940230369568,0.0,187.2588653564453,205.0,57820.3125,0.0,3272.743408203125,1.0,279.44256591796875,283.0920104980469,295.5628662109375,299.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,33320.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929499328136444,1.0,0.0,0.0,3.787819623947144,3.78784441947937,9.573524266670574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.884765625,0.0,1671.1651611328125,1895.4371337890625,0.0,3676.551025390625,0.93450266122818,1.0,0.0,3.0,1.0,0.0
18108600,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9334463477134703,0.4781427383422851,0.4312967360019684,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7209723591804504,0.5633149147033691,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9517945051193236,0.5047817826271057,0.3531562685966491,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8892331123352051,0.4184290170669555,0.3978549838066101,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7484017014503479,0.2461066395044326,1.1184699535369873,285.0067138671875,284.95001220703125,301.0214233398437,292.5796813964844,298.375244140625,297.37060546875,285.0059814453125,1.0,0.6330868601799011,0.369097888469696,0.369097888469696,1.0,1.0,-3.4395291805267334,0.9453134536743164,2.494215726852417,0.1733331382274627,0.9822940230369568,0.9822940230369568,0.0,187.2588653564453,205.0,57820.3125,0.0,3272.743408203125,1.0,279.44256591796875,283.0920104980469,295.5628662109375,299.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,33320.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929499328136444,1.0,0.0,0.0,3.787819623947144,3.78784441947937,9.573524266670574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.884765625,0.0,1671.1651611328125,1895.4371337890625,0.0,3676.551025390625,0.93450266122818,1.0,0.0,3.0,1.0,0.0
18108660,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9239378571510316,0.476807177066803,0.4305503964424133,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7248877286911011,0.5773259997367859,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9455970525741576,0.5079016089439392,0.3556166887283325,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8822543621063232,0.4186908304691314,0.3984639346599579,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7431572675704956,0.2463726252317428,1.1211071014404297,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3761291503906,297.3679504394531,284.902099609375,1.0,0.6394326686859131,0.3686879873275757,0.3686879873275757,1.0,1.0,-3.4623167514801025,0.9515161514282228,2.51080060005188,0.1740346252918243,0.887358546257019,0.887358546257019,0.0,192.54132080078125,223.0,58892.30078125,0.0,3356.90283203125,1.0,279.15655517578125,282.9569091796875,295.5999755859375,299.4067687988281,293.1499938964844,293.1499938964844,279.45001220703125,38256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939242660999298,1.0,0.0,0.0,3.700907468795776,3.700932502746582,9.139233156929548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.888671875,0.0,1607.661865234375,1895.4371337890625,0.0,3765.55615234375,0.918420910835266,1.0,0.0,3.0,1.0,0.0
18108720,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9239378571510316,0.476807177066803,0.4305503964424133,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.7248877286911011,0.5773259997367859,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9455970525741576,0.5079016089439392,0.3556166887283325,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8822543621063232,0.4186908304691314,0.3984639346599579,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7431572675704956,0.2463726252317428,1.1211071014404297,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3761291503906,297.3679504394531,284.902099609375,1.0,0.6394326686859131,0.3686879873275757,0.3686879873275757,1.0,1.0,-3.4623167514801025,0.9515161514282228,2.51080060005188,0.1740346252918243,0.887358546257019,0.887358546257019,0.0,192.54132080078125,223.0,58892.30078125,0.0,3356.90283203125,1.0,279.15655517578125,282.9569091796875,295.5999755859375,299.4067687988281,293.1499938964844,293.1499938964844,279.45001220703125,38256.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939242660999298,1.0,0.0,0.0,3.700907468795776,3.700932502746582,9.139233156929548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.888671875,0.0,1607.661865234375,1895.4371337890625,0.0,3765.55615234375,0.918420910835266,1.0,0.0,3.0,1.0,0.0
18108780,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9092944860458374,0.4767731130123138,0.4304703772068023,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.7264266610145569,0.6019225120544434,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9335280060768129,0.512100338935852,0.3585246205329895,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.870624303817749,0.4197027683258056,0.3994801342487335,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7342999577522278,0.2469927072525024,1.124703049659729,285.034912109375,284.95001220703125,301.0419921875,292.55914306640625,298.3734436035156,297.35968017578125,285.03515625,1.0,0.6497719883918762,0.3682780563831329,0.3682780563831329,1.0,1.0,-3.500831127166748,0.9627372622489928,2.5380938053131104,0.1763494610786438,1.0,1.0,0.0,202.0414886474609,241.0,58622.6953125,0.0,3504.887939453125,1.0,279.4427490234375,283.1055603027344,295.5467834472656,299.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,33048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933010458946228,1.0,0.0,0.0,3.8251452445983887,3.825170516967773,9.763131174622686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.57421875,0.0,1713.752685546875,1895.4371337890625,0.0,3708.7041015625,0.9427353143692015,1.0,0.0,3.0,1.0,0.0
18108840,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9092944860458374,0.4767731130123138,0.4304703772068023,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.7264266610145569,0.6019225120544434,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9335280060768129,0.512100338935852,0.3585246205329895,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.870624303817749,0.4197027683258056,0.3994801342487335,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7342999577522278,0.2469927072525024,1.124703049659729,285.034912109375,284.95001220703125,301.0419921875,292.55914306640625,298.3734436035156,297.35968017578125,285.03515625,1.0,0.6497719883918762,0.3682780563831329,0.3682780563831329,1.0,1.0,-3.500831127166748,0.9627372622489928,2.5380938053131104,0.1763494610786438,1.0,1.0,0.0,202.0414886474609,241.0,58622.6953125,0.0,3504.887939453125,1.0,279.4427490234375,283.1055603027344,295.5467834472656,299.2655334472656,293.1499938964844,293.1499938964844,279.1499938964844,33048.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933010458946228,1.0,0.0,0.0,3.8251452445983887,3.825170516967773,9.763131174622686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.57421875,0.0,1713.752685546875,1895.4371337890625,0.0,3708.7041015625,0.9427353143692015,1.0,0.0,3.0,1.0,0.0
18108900,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9014082551002502,0.4762457013130188,0.4304955303668976,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7257236838340759,0.6169453859329224,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9261309504508972,0.5137972831726074,0.3600386381149292,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8639278411865234,0.4199500679969787,0.4000965058803558,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.729164183139801,0.2471275627613067,1.1268255710601809,284.9089660644531,284.95001220703125,301.0464172363281,292.55377197265625,298.3653869628906,297.3462829589844,284.9057922363281,1.0,0.656014621257782,0.3680731058120727,0.3680731058120727,1.0,1.0,-3.524045944213867,0.969602644443512,2.554443359375,0.1779653131961822,0.9322776794433594,0.9322776794433594,0.0,208.0057830810547,241.0,59979.82421875,0.0,3596.98388671875,1.0,279.1942443847656,282.9451599121094,295.5995788574219,299.5020446777344,293.1499938964844,293.1499938964844,279.1499938964844,35613.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407227039337158,1.0,0.0,0.0,3.832017421722412,3.832043170928955,9.798243354453009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.70703125,0.0,1742.217529296875,1895.4371337890625,0.0,3779.01416015625,0.9444990158081056,1.0,0.0,3.0,1.0,0.0
18108960,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8925904631614685,0.4754364788532257,0.4300388693809509,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7239517569541931,0.634178876876831,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9174851775169371,0.5152538418769836,0.3612477481365204,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8563356399536133,0.4199715554714203,0.4004014432430267,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7231981754302979,0.2470726817846298,1.1279464960098269,284.9139709472656,284.95001220703125,301.0505676269531,292.5483093261719,298.3519287109375,297.32684326171875,284.91583251953125,1.0,0.6626713275909424,0.3675281703472137,0.3675281703472137,1.0,1.0,-3.547394275665283,0.9755064249038696,2.571887731552124,0.1785990595817566,0.921300768852234,0.921300768852234,0.0,214.85340881347656,244.0,60171.25,0.0,3695.90576171875,1.0,279.15606689453125,282.9472045898437,295.58905029296875,299.4696044921875,293.1499938964844,293.1499938964844,278.8500061035156,37052.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448024034500122,1.0,0.0,0.0,3.791656017303467,3.791681528091431,9.592927199264525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.5517578125,0.0,1704.735595703125,1895.4371337890625,0.0,3816.019775390625,0.9377414584159852,1.0,0.0,3.0,1.0,0.0
18109020,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8799324631690979,0.4737905263900757,0.4288385212421417,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7190371751785278,0.6593770384788513,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9063051342964172,0.5181364417076111,0.3634573519229889,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8457865715026855,0.4198454022407532,0.400631695985794,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7143405079841614,0.2467313259840011,1.1282440423965454,284.8887939453125,284.95001220703125,301.0580139160156,292.5370788574219,298.32196044921875,297.28546142578125,284.8908996582031,1.0,0.6717554926872253,0.3664382696151733,0.3664382696151733,1.0,1.0,-3.5795817375183105,0.9824325442314148,2.597149133682251,0.1785575300455093,0.8489080667495728,0.8489080667495728,0.0,225.0915069580078,247.0,60794.078125,0.0,3839.137939453125,1.0,278.85797119140625,282.8958740234375,295.5674133300781,299.508544921875,293.1499938964844,293.1499938964844,279.1499938964844,40213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536376595497132,1.0,0.0,0.0,3.595607280731201,3.5956313610076904,8.626562362223922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3974609375,0.0,1504.5460205078125,1895.4371337890625,0.0,3895.67333984375,0.8968623876571655,1.0,0.0,3.0,1.0,0.0
18109080,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8799324631690979,0.4737905263900757,0.4288385212421417,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.7190371751785278,0.6593770384788513,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9063051342964172,0.5181364417076111,0.3634573519229889,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8457865715026855,0.4198454022407532,0.400631695985794,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7143405079841614,0.2467313259840011,1.1282440423965454,284.8887939453125,284.95001220703125,301.0580139160156,292.5370788574219,298.32196044921875,297.28546142578125,284.8908996582031,1.0,0.6717554926872253,0.3664382696151733,0.3664382696151733,1.0,1.0,-3.5795817375183105,0.9824325442314148,2.597149133682251,0.1785575300455093,0.8489080667495728,0.8489080667495728,0.0,225.0915069580078,247.0,60794.078125,0.0,3839.137939453125,1.0,278.85797119140625,282.8958740234375,295.5674133300781,299.508544921875,293.1499938964844,293.1499938964844,279.1499938964844,40213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536376595497132,1.0,0.0,0.0,3.595607280731201,3.5956313610076904,8.626562362223922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3974609375,0.0,1504.5460205078125,1895.4371337890625,0.0,3895.67333984375,0.8968623876571655,1.0,0.0,3.0,1.0,0.0
18109140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8722297549247742,0.4736572206020355,0.4286765158176422,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7156412601470947,0.6760207414627075,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.900747299194336,0.5223336219787598,0.3663496375083923,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8394973874092102,0.4206845164299011,0.4014433920383453,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7085135579109192,0.246982529759407,1.1297873258590698,285.0100402832031,284.95001220703125,301.0643005371094,292.5255126953125,298.3078308105469,297.2667541503906,285.00982666015625,1.0,0.6787695288658142,0.3653483390808105,0.3653483390808105,1.0,1.0,-3.605735301971436,0.9873744249343872,2.618360996246338,0.1776440590620041,0.951863408088684,0.951863408088684,0.0,232.43035888671875,250.0,60349.58984375,0.0,3951.2783203125,1.0,279.1419677734375,283.0352478027344,295.507080078125,299.3396911621094,293.1499938964844,293.1499938964844,278.8500061035156,33601.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460169672966005,1.0,0.0,0.0,3.705305576324463,3.705329656600952,9.16096723813098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.0537109375,0.0,1577.357177734375,1895.4371337890625,0.0,3827.009521484375,0.9162712693214417,1.0,0.0,3.0,1.0,0.0
18109200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8722297549247742,0.4736572206020355,0.4286765158176422,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7156412601470947,0.6760207414627075,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.900747299194336,0.5223336219787598,0.3663496375083923,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8394973874092102,0.4206845164299011,0.4014433920383453,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7085135579109192,0.246982529759407,1.1297873258590698,285.0100402832031,284.95001220703125,301.0643005371094,292.5255126953125,298.3078308105469,297.2667541503906,285.00982666015625,1.0,0.6787695288658142,0.3653483390808105,0.3653483390808105,1.0,1.0,-3.605735301971436,0.9873744249343872,2.618360996246338,0.1776440590620041,0.951863408088684,0.951863408088684,0.0,232.43035888671875,250.0,60349.58984375,0.0,3951.2783203125,1.0,279.1419677734375,283.0352478027344,295.507080078125,299.3396911621094,293.1499938964844,293.1499938964844,278.8500061035156,33601.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460169672966005,1.0,0.0,0.0,3.705305576324463,3.705329656600952,9.16096723813098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.0537109375,0.0,1577.357177734375,1895.4371337890625,0.0,3827.009521484375,0.9162712693214417,1.0,0.0,3.0,1.0,0.0
18109260,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8625535368919373,0.472173273563385,0.4279837012290954,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9919939041137696,0.7126044034957886,0.675876796245575,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8931297063827515,0.5254330635070801,0.3689417541027069,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8315908312797546,0.4207385778427124,0.4020473062992096,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7009263038635254,0.2467944473028183,1.1311572790145874,284.9061584472656,284.95001220703125,301.0694274902344,292.5136413574219,298.2928466796875,297.2489013671875,284.90728759765625,1.0,0.6833171844482422,0.3642517626285553,0.3642517626285553,1.0,1.0,-3.610243320465088,0.9853370189666748,2.624906301498413,0.1748795360326767,0.8639217019081116,0.8639217019081116,0.0,240.69126892089844,253.0,61092.5390625,0.0,4013.90478515625,1.0,278.8570861816406,282.9068298339844,295.5404357910156,299.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,38584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550612568855286,1.0,0.0,0.0,3.604198694229126,3.6042227745056152,8.667837505527132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0302734375,0.0,1501.9017333984375,1895.4371337890625,0.0,3908.441650390625,0.8970920443534851,1.0,0.0,3.0,1.0,0.0
18109320,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8625535368919373,0.472173273563385,0.4279837012290954,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9919939041137696,0.7126044034957886,0.675876796245575,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8931297063827515,0.5254330635070801,0.3689417541027069,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8315908312797546,0.4207385778427124,0.4020473062992096,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7009263038635254,0.2467944473028183,1.1311572790145874,284.9061584472656,284.95001220703125,301.0694274902344,292.5136413574219,298.2928466796875,297.2489013671875,284.90728759765625,1.0,0.6833171844482422,0.3642517626285553,0.3642517626285553,1.0,1.0,-3.610243320465088,0.9853370189666748,2.624906301498413,0.1748795360326767,0.8639217019081116,0.8639217019081116,0.0,240.69126892089844,253.0,61092.5390625,0.0,4013.90478515625,1.0,278.8570861816406,282.9068298339844,295.5404357910156,299.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,38584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550612568855286,1.0,0.0,0.0,3.604198694229126,3.6042227745056152,8.667837505527132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0302734375,0.0,1501.9017333984375,1895.4371337890625,0.0,3908.441650390625,0.8970920443534851,1.0,0.0,3.0,1.0,0.0
