time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8567113280296326,0.4717669486999511,0.4275385439395904,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9865483641624452,0.7124000191688538,0.675289511680603,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8894097208976746,0.5294718742370605,0.371697336435318,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8269431591033936,0.4214003980159759,0.4026779234409332,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6963424682617188,0.2470085173845291,1.1324163675308228,285.0059509277344,284.95001220703125,301.07342529296875,292.5014953613281,298.2908020019531,297.2492980957031,285.0051574707031,1.0,0.6865457892417908,0.3631551861763,0.3631551861763,1.0,1.0,-3.614579200744629,0.983256220817566,2.6313230991363525,0.171612411737442,0.9557876586914062,0.9557876586914062,0.0,246.09988403320312,256.0,60422.6796875,0.0,4058.656494140625,1.0,279.1420288085937,283.0297241210937,295.48345947265625,299.3247985839844,293.1499938964844,293.1499938964844,278.8500061035156,33456.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478687644004822,1.0,0.0,0.0,3.715740919113159,3.715764999389648,9.212640179612208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5517578125,0.0,1588.1715087890625,1895.4371337890625,0.0,3843.7421875,0.9183844923973083,1.0,0.0,3.0,1.0,0.0
18109440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8567113280296326,0.4717669486999511,0.4275385439395904,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9865483641624452,0.7124000191688538,0.675289511680603,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8894097208976746,0.5294718742370605,0.371697336435318,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8269431591033936,0.4214003980159759,0.4026779234409332,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6963424682617188,0.2470085173845291,1.1324163675308228,285.0059509277344,284.95001220703125,301.07342529296875,292.5014953613281,298.2908020019531,297.2492980957031,285.0051574707031,1.0,0.6865457892417908,0.3631551861763,0.3631551861763,1.0,1.0,-3.614579200744629,0.983256220817566,2.6313230991363525,0.171612411737442,0.9557876586914062,0.9557876586914062,0.0,246.09988403320312,256.0,60422.6796875,0.0,4058.656494140625,1.0,279.1420288085937,283.0297241210937,295.48345947265625,299.3247985839844,293.1499938964844,293.1499938964844,278.8500061035156,33456.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478687644004822,1.0,0.0,0.0,3.715740919113159,3.715764999389648,9.212640179612208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5517578125,0.0,1588.1715087890625,1895.4371337890625,0.0,3843.7421875,0.9183844923973083,1.0,0.0,3.0,1.0,0.0
18109500,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8544055223464966,0.4710601270198822,0.4272799789905548,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9844365119934082,0.7120620608329773,0.6753078103065491,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8881930112838745,0.531075119972229,0.3730606138706207,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8251842856407166,0.4214563071727752,0.4030012786388397,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6946210265159607,0.2469807714223861,1.133204460144043,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.287353515625,297.24639892578125,284.879638671875,1.0,0.6879703998565674,0.3626069128513336,0.3626069128513336,1.0,1.0,-3.617274522781372,0.9823725819587708,2.634902000427246,0.1701606512069702,0.8701733946800232,0.8701733946800232,0.0,248.32290649414065,256.0,61339.43359375,0.0,4079.471923828125,1.0,278.8966064453125,282.880126953125,295.5301818847656,299.53497314453125,293.1499938964844,293.1499938964844,278.8500061035156,37514.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542180299758912,1.0,0.0,0.0,3.685234308242798,3.685259103775024,9.061989203473786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7646484375,0.0,1584.1654052734375,1895.4371337890625,0.0,3900.880859375,0.9122250080108644,1.0,0.0,3.0,1.0,0.0
18109560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8515885472297668,0.4702211618423462,0.4266074895858764,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9818508625030518,0.7116073369979858,0.6749559640884399,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8864648342132568,0.5325634479522705,0.3741509616374969,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8229995965957642,0.4213746786117553,0.4030366539955139,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6924881339073181,0.2468519657850265,1.1331678628921509,284.902099609375,284.95001220703125,301.0762939453125,292.4890441894531,298.2836303710937,297.24224853515625,284.90350341796875,1.0,0.6891441941261292,0.3623082637786865,0.3623082637786865,1.0,1.0,-3.617354869842529,0.9814004898071288,2.6359543800354004,0.1691582053899765,0.8641059398651123,0.8641059398651123,0.0,250.7176208496093,259.0,61115.23046875,0.0,4094.485107421875,1.0,278.8570861816406,282.9028625488281,295.5140075683594,299.468994140625,293.1499938964844,293.1499938964844,279.1499938964844,38685.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564602375030518,1.0,0.0,0.0,3.608741044998169,3.608765125274658,8.68969891598681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5263671875,0.0,1507.612548828125,1895.4371337890625,0.0,3920.969970703125,0.8982357978820801,1.0,0.0,3.0,1.0,0.0
18109620,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8482266664505005,0.4698498845100403,0.4261066615581512,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9787329435348512,0.7121297717094421,0.675216794013977,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8853150010108948,0.5366885662078857,0.3768974244594574,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8204861283302307,0.4220265746116638,0.403566837310791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6899885535240173,0.2471104562282562,1.1342542171478271,285.00445556640625,284.95001220703125,301.0780029296875,292.47637939453125,298.2851867675781,297.24615478515625,285.00372314453125,1.0,0.6914631724357605,0.3617109656333923,0.3617109656333923,1.0,1.0,-3.622304677963257,0.9810824394226074,2.6412222385406494,0.1675107032060623,0.9559617042541504,0.9559617042541504,0.0,254.0874481201172,262.0,60446.1953125,0.0,4128.41552734375,1.0,279.1420593261719,283.0278625488281,295.457275390625,299.299560546875,293.1499938964844,293.1499938964844,278.8500061035156,33504.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490423202514648,1.0,0.0,0.0,3.718929052352905,3.7189533710479736,9.228456860910228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1083984375,0.0,1592.194091796875,1895.4371337890625,0.0,3854.330322265625,0.919140636920929,1.0,0.0,3.0,1.0,0.0
18109680,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8482266664505005,0.4698498845100403,0.4261066615581512,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9787329435348512,0.7121297717094421,0.675216794013977,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8853150010108948,0.5366885662078857,0.3768974244594574,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8204861283302307,0.4220265746116638,0.403566837310791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6899885535240173,0.2471104562282562,1.1342542171478271,285.00445556640625,284.95001220703125,301.0780029296875,292.47637939453125,298.2851867675781,297.24615478515625,285.00372314453125,1.0,0.6914631724357605,0.3617109656333923,0.3617109656333923,1.0,1.0,-3.622304677963257,0.9810824394226074,2.6412222385406494,0.1675107032060623,0.9559617042541504,0.9559617042541504,0.0,254.0874481201172,262.0,60446.1953125,0.0,4128.41552734375,1.0,279.1420593261719,283.0278625488281,295.457275390625,299.299560546875,293.1499938964844,293.1499938964844,278.8500061035156,33504.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490423202514648,1.0,0.0,0.0,3.718929052352905,3.7189533710479736,9.228456860910228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1083984375,0.0,1592.194091796875,1895.4371337890625,0.0,3854.330322265625,0.919140636920929,1.0,0.0,3.0,1.0,0.0
18109740,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8443806171417236,0.4683381915092468,0.4251693487167358,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.97509503364563,0.7115532159805298,0.6751322150230408,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8836572766304016,0.5398476123809814,0.3793715536594391,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8175895810127258,0.4219965636730194,0.4038819670677185,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6871856451034546,0.246976152062416,1.1349422931671145,284.901611328125,284.95001220703125,301.0785827636719,292.4634704589844,298.279541015625,297.24078369140625,284.9028625488281,1.0,0.6936035752296448,0.3611136674880981,0.3611136674880981,1.0,1.0,-3.625268459320069,0.980120062828064,2.645148277282715,0.1659029722213745,0.8643940687179565,0.8643940687179565,0.0,257.7184143066406,265.0,61145.84765625,0.0,4158.75341796875,1.0,278.8570251464844,282.9015197753906,295.488037109375,299.4443054199219,293.1499938964844,293.1499938964844,279.1499938964844,38684.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575911164283752,1.0,0.0,0.0,3.611829042434693,3.6118531227111816,8.704576544005249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.94140625,0.0,1510.993896484375,1895.4371337890625,0.0,3931.084228515625,0.8988580107688904,1.0,0.0,3.0,1.0,0.0
18109800,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8443806171417236,0.4683381915092468,0.4251693487167358,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.97509503364563,0.7115532159805298,0.6751322150230408,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8836572766304016,0.5398476123809814,0.3793715536594391,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8175895810127258,0.4219965636730194,0.4038819670677185,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6871856451034546,0.246976152062416,1.1349422931671145,284.901611328125,284.95001220703125,301.0785827636719,292.4634704589844,298.279541015625,297.24078369140625,284.9028625488281,1.0,0.6936035752296448,0.3611136674880981,0.3611136674880981,1.0,1.0,-3.625268459320069,0.980120062828064,2.645148277282715,0.1659029722213745,0.8643940687179565,0.8643940687179565,0.0,257.7184143066406,265.0,61145.84765625,0.0,4158.75341796875,1.0,278.8570251464844,282.9015197753906,295.488037109375,299.4443054199219,293.1499938964844,293.1499938964844,279.1499938964844,38684.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575911164283752,1.0,0.0,0.0,3.611829042434693,3.6118531227111816,8.704576544005249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.94140625,0.0,1510.993896484375,1895.4371337890625,0.0,3931.084228515625,0.8988580107688904,1.0,0.0,3.0,1.0,0.0
18109860,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8416613936424255,0.4679822623729706,0.4246692955493927,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9724701642990112,0.7121009230613708,0.6754322052001953,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8831450939178467,0.5440393686294556,0.3821508884429931,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8155827522277832,0.4226396381855011,0.4043866395950317,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6852102875709534,0.2472420334815979,1.1359856128692627,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2808837890625,297.2453918457031,285.0035705566406,1.0,0.6956839561462402,0.3604798316955566,0.3604798316955566,1.0,1.0,-3.630223512649536,0.9796810150146484,2.650542497634888,0.1641279309988021,0.9562606811523438,0.9562606811523438,0.0,260.6056213378906,268.0,60465.8828125,0.0,4189.861328125,1.0,279.1420593261719,283.0271911621094,295.4311218261719,299.2744445800781,293.1499938964844,293.1499938964844,278.8500061035156,33520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950156033039093,1.0,0.0,0.0,3.720768451690674,3.720792770385742,9.237588187716028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.173828125,0.0,1594.4249267578125,1895.4371337890625,0.0,3864.367431640625,0.9195661544799804,1.0,0.0,3.0,1.0,0.0
18109920,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8416613936424255,0.4679822623729706,0.4246692955493927,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9724701642990112,0.7121009230613708,0.6754322052001953,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8831450939178467,0.5440393686294556,0.3821508884429931,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8155827522277832,0.4226396381855011,0.4043866395950317,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6852102875709534,0.2472420334815979,1.1359856128692627,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.2808837890625,297.2453918457031,285.0035705566406,1.0,0.6956839561462402,0.3604798316955566,0.3604798316955566,1.0,1.0,-3.630223512649536,0.9796810150146484,2.650542497634888,0.1641279309988021,0.9562606811523438,0.9562606811523438,0.0,260.6056213378906,268.0,60465.8828125,0.0,4189.861328125,1.0,279.1420593261719,283.0271911621094,295.4311218261719,299.2744445800781,293.1499938964844,293.1499938964844,278.8500061035156,33520.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950156033039093,1.0,0.0,0.0,3.720768451690674,3.720792770385742,9.237588187716028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.173828125,0.0,1594.4249267578125,1895.4371337890625,0.0,3864.367431640625,0.9195661544799804,1.0,0.0,3.0,1.0,0.0
18109980,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8382214307785034,0.4664793014526367,0.4237324297428131,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9690253138542176,0.711476743221283,0.6753066182136536,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8818592429161072,0.5472414493560791,0.3846513330936432,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8129539489746094,0.4225926101207733,0.4046787917613983,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6827196478843689,0.2471042424440384,1.1366283893585205,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2748107910156,297.2404479980469,284.9026794433594,1.0,0.697691798210144,0.3598459661006927,0.3598459661006927,1.0,1.0,-3.6330881118774414,0.9785624742507936,2.654525756835937,0.1623824387788772,0.8645681142807007,0.8645681142807007,0.0,264.0041198730469,271.0,61162.76953125,0.0,4218.60400390625,1.0,278.85699462890625,282.90087890625,295.46160888671875,299.4187316894531,293.1499938964844,293.1499938964844,279.1499938964844,38695.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958696186542511,1.0,0.0,0.0,3.613367319107056,3.613391399383545,8.711992904864019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7626953125,0.0,1512.7593994140625,1895.4371337890625,0.0,3940.954833984375,0.8992054462432861,1.0,0.0,3.0,1.0,0.0
18110040,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8382214307785034,0.4664793014526367,0.4237324297428131,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9690253138542176,0.711476743221283,0.6753066182136536,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8818592429161072,0.5472414493560791,0.3846513330936432,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8129539489746094,0.4225926101207733,0.4046787917613983,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6827196478843689,0.2471042424440384,1.1366283893585205,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2748107910156,297.2404479980469,284.9026794433594,1.0,0.697691798210144,0.3598459661006927,0.3598459661006927,1.0,1.0,-3.6330881118774414,0.9785624742507936,2.654525756835937,0.1623824387788772,0.8645681142807007,0.8645681142807007,0.0,264.0041198730469,271.0,61162.76953125,0.0,4218.60400390625,1.0,278.85699462890625,282.90087890625,295.46160888671875,299.4187316894531,293.1499938964844,293.1499938964844,279.1499938964844,38695.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958696186542511,1.0,0.0,0.0,3.613367319107056,3.613391399383545,8.711992904864019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7626953125,0.0,1512.7593994140625,1895.4371337890625,0.0,3940.954833984375,0.8992054462432861,1.0,0.0,3.0,1.0,0.0
18110100,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8366280794143677,0.4662339389324188,0.4232856631278991,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9673779010772704,0.7116260528564453,0.6752084493637085,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8813414573669434,0.5492981672286987,0.3859191834926605,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8117040991783142,0.4228383302688598,0.4047866761684418,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6815248131752014,0.2471806406974792,1.1367309093475342,285.01318359375,284.95001220703125,301.07501220703125,292.43035888671875,298.2746887207031,297.2421264648437,285.01422119140625,1.0,0.6986240148544312,0.359529048204422,0.359529048204422,1.0,1.0,-3.63420343399048,0.9779086112976074,2.656294822692871,0.1613374054431915,0.9423077702522278,0.9423077702522278,0.0,265.587646484375,271.0,60347.21484375,0.0,4231.4375,1.0,279.1007385253906,283.034912109375,295.40234375,299.20281982421875,293.1499938964844,293.1499938964844,279.1499938964844,34220.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530429244041444,1.0,0.0,0.0,3.660430431365967,3.660454273223877,8.940413636082667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.251953125,0.0,1531.44970703125,1895.4371337890625,0.0,3890.333251953125,0.9078652262687684,1.0,0.0,3.0,1.0,0.0
18110160,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8357179164886475,0.4661227166652679,0.423222005367279,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9664592146873474,0.7119491696357727,0.6755294799804688,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8815352320671082,0.5514838099479675,0.3874557912349701,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8110648989677429,0.4232149422168731,0.4051560461521148,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.680903971195221,0.2473602294921875,1.137601017951965,285.00408935546875,284.95001220703125,301.07342529296875,292.4236145019531,298.2757263183594,297.2453308105469,285.0030212402344,1.0,0.6996890902519226,0.3592179119586944,0.3592179119586944,1.0,1.0,-3.637850046157837,0.9780656099319458,2.6597845554351807,0.160586342215538,0.9562950134277344,0.9562950134277344,0.0,266.7862243652344,274.0,60474.45703125,0.0,4248.681640625,1.0,279.1430969238281,283.02642822265625,295.4034118652344,299.2474365234375,293.1499938964844,293.1499938964844,278.8500061035156,33473.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511927962303162,1.0,0.0,0.0,3.723570585250856,3.723594903945923,9.251507435692474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.431640625,0.0,1597.288330078125,1895.4371337890625,0.0,3873.701171875,0.9198989868164062,1.0,0.0,3.0,1.0,0.0
18110220,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8324849605560303,0.4646234512329101,0.4222896695137024,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.963028073310852,0.7112433314323425,0.6753304600715637,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8804205656051636,0.5547223091125488,0.3899844884872436,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8085154294967651,0.4231460094451904,0.4054282009601593,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6785619258880615,0.2472106218338012,1.1381900310516355,284.90118408203125,284.95001220703125,301.0694274902344,292.4100341796875,298.2691955566406,297.2406005859375,284.9022521972656,1.0,0.7016413807868958,0.358595609664917,0.358595609664917,1.0,1.0,-3.64057731628418,0.9769322872161864,2.663645029067993,0.1588570028543472,0.864550769329071,0.864550769329071,0.0,270.1239318847656,277.0,61174.5703125,0.0,4276.77783203125,1.0,278.857421875,282.9002685546875,295.4341735839844,299.3917541503906,293.1499938964844,293.1499938964844,279.1499938964844,38627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597315788269044,1.0,0.0,0.0,3.615047454833984,3.6150715351104736,8.720096502656816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.5654296875,0.0,1514.0987548828125,1895.4371337890625,0.0,3950.192626953125,0.8995188474655151,1.0,0.0,3.0,1.0,0.0
18110280,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8324849605560303,0.4646234512329101,0.4222896695137024,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.963028073310852,0.7112433314323425,0.6753304600715637,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8804205656051636,0.5547223091125488,0.3899844884872436,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8085154294967651,0.4231460094451904,0.4054282009601593,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6785619258880615,0.2472106218338012,1.1381900310516355,284.90118408203125,284.95001220703125,301.0694274902344,292.4100341796875,298.2691955566406,297.2406005859375,284.9022521972656,1.0,0.7016413807868958,0.358595609664917,0.358595609664917,1.0,1.0,-3.64057731628418,0.9769322872161864,2.663645029067993,0.1588570028543472,0.864550769329071,0.864550769329071,0.0,270.1239318847656,277.0,61174.5703125,0.0,4276.77783203125,1.0,278.857421875,282.9002685546875,295.4341735839844,299.3917541503906,293.1499938964844,293.1499938964844,279.1499938964844,38627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597315788269044,1.0,0.0,0.0,3.615047454833984,3.6150715351104736,8.720096502656816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.5654296875,0.0,1514.0987548828125,1895.4371337890625,0.0,3950.192626953125,0.8995188474655151,1.0,0.0,3.0,1.0,0.0
18110340,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8301235437393188,0.4642602503299713,0.4217859804630279,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.960466742515564,0.7116267681121826,0.6754825711250305,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8802160024642944,0.5590085387229919,0.3928249478340149,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8066719174385071,0.4237444400787353,0.4058892130851745,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6768500804901123,0.2474531680345535,1.1391164064407349,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2696228027344,297.2455444335937,285.00323486328125,1.0,0.703597903251648,0.3579733371734619,0.3579733371734619,1.0,1.0,-3.645230770111084,0.9764105081558228,2.668820142745972,0.1570656150579452,0.9562398195266724,0.9562398195266724,0.0,272.8689880371094,280.0,60475.328125,0.0,4306.4619140625,1.0,279.14208984375,283.0265197753906,295.376953125,299.22052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33543.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522844552993774,1.0,0.0,0.0,3.7220184803009033,3.7220425605773926,9.243795489055628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9765625,0.0,1596.0323486328125,1895.4371337890625,0.0,3883.518798828125,0.919863224029541,1.0,0.0,3.0,1.0,0.0
18110400,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8301235437393188,0.4642602503299713,0.4217859804630279,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.960466742515564,0.7116267681121826,0.6754825711250305,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8802160024642944,0.5590085387229919,0.3928249478340149,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8066719174385071,0.4237444400787353,0.4058892130851745,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6768500804901123,0.2474531680345535,1.1391164064407349,285.0039367675781,284.95001220703125,301.0643005371094,292.3963623046875,298.2696228027344,297.2455444335937,285.00323486328125,1.0,0.703597903251648,0.3579733371734619,0.3579733371734619,1.0,1.0,-3.645230770111084,0.9764105081558228,2.668820142745972,0.1570656150579452,0.9562398195266724,0.9562398195266724,0.0,272.8689880371094,280.0,60475.328125,0.0,4306.4619140625,1.0,279.14208984375,283.0265197753906,295.376953125,299.22052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33543.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522844552993774,1.0,0.0,0.0,3.7220184803009033,3.7220425605773926,9.243795489055628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9765625,0.0,1596.0323486328125,1895.4371337890625,0.0,3883.518798828125,0.919863224029541,1.0,0.0,3.0,1.0,0.0
18110460,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8269990086555481,0.4627591371536255,0.4208397269248962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9569817781448364,0.7108302712440491,0.6751877665519714,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8791864514350891,0.562277615070343,0.3953686058521271,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8041169047355652,0.4236483871936798,0.4061301946640014,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6745911240577698,0.2472874522209167,1.139620661735535,284.9017333984375,284.95001220703125,301.0580139160156,292.382568359375,298.26251220703125,297.2409362792969,284.9026184082031,1.0,0.705509603023529,0.3573448657989502,0.3573448657989502,1.0,1.0,-3.647704124450684,0.9751704931259156,2.6725337505340576,0.1552860885858535,0.8647736310958862,0.8647736310958862,0.0,276.20660400390625,283.0,61172.8515625,0.0,4333.96533203125,1.0,278.8577575683594,282.9007263183594,295.40631103515625,299.36328125,293.1499938964844,293.1499938964844,279.1499938964844,38572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607422351837158,1.0,0.0,0.0,3.61528992652893,3.61531400680542,8.72126690865116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.6201171875,0.0,1513.9588623046875,1895.4371337890625,0.0,3959.199462890625,0.8996180295944214,1.0,0.0,3.0,1.0,0.0
18110520,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8269990086555481,0.4627591371536255,0.4208397269248962,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9569817781448364,0.7108302712440491,0.6751877665519714,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8791864514350891,0.562277615070343,0.3953686058521271,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8041169047355652,0.4236483871936798,0.4061301946640014,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6745911240577698,0.2472874522209167,1.139620661735535,284.9017333984375,284.95001220703125,301.0580139160156,292.382568359375,298.26251220703125,297.2409362792969,284.9026184082031,1.0,0.705509603023529,0.3573448657989502,0.3573448657989502,1.0,1.0,-3.647704124450684,0.9751704931259156,2.6725337505340576,0.1552860885858535,0.8647736310958862,0.8647736310958862,0.0,276.20660400390625,283.0,61172.8515625,0.0,4333.96533203125,1.0,278.8577575683594,282.9007263183594,295.40631103515625,299.36328125,293.1499938964844,293.1499938964844,279.1499938964844,38572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607422351837158,1.0,0.0,0.0,3.61528992652893,3.61531400680542,8.72126690865116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.6201171875,0.0,1513.9588623046875,1895.4371337890625,0.0,3959.199462890625,0.8996180295944214,1.0,0.0,3.0,1.0,0.0
18110580,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8247285485267639,0.462391197681427,0.4203361272811889,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9544008374214172,0.711124837398529,0.6752604246139526,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8790630102157593,0.5666084289550781,0.3982400298118591,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8023110032081604,0.4242221415042877,0.4065695106983185,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.672953188419342,0.2475157529115677,1.140485405921936,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2623596191406,297.2459716796875,285.00299072265625,1.0,0.7074321508407593,0.3567163944244385,0.3567163944244385,1.0,1.0,-3.652199029922485,0.9745691418647766,2.677629947662353,0.1534564644098281,0.9558205604553224,0.9558205604553224,0.0,278.940185546875,286.0,60464.55078125,0.0,4363.2705078125,1.0,279.14208984375,283.0264892578125,295.3491516113281,299.1918334960937,293.1499938964844,293.1499938964844,278.8500061035156,33554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532804489135742,1.0,0.0,0.0,3.721404075622559,3.721428394317627,9.24074413433118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.712890625,0.0,1595.4176025390625,1895.4371337890625,0.0,3892.466552734375,0.919728934764862,1.0,0.0,3.0,1.0,0.0
18110640,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8247285485267639,0.462391197681427,0.4203361272811889,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9544008374214172,0.711124837398529,0.6752604246139526,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8790630102157593,0.5666084289550781,0.3982400298118591,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8023110032081604,0.4242221415042877,0.4065695106983185,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.672953188419342,0.2475157529115677,1.140485405921936,285.00372314453125,284.95001220703125,301.0505676269531,292.36871337890625,298.2623596191406,297.2459716796875,285.00299072265625,1.0,0.7074321508407593,0.3567163944244385,0.3567163944244385,1.0,1.0,-3.652199029922485,0.9745691418647766,2.677629947662353,0.1534564644098281,0.9558205604553224,0.9558205604553224,0.0,278.940185546875,286.0,60464.55078125,0.0,4363.2705078125,1.0,279.14208984375,283.0264892578125,295.3491516113281,299.1918334960937,293.1499938964844,293.1499938964844,278.8500061035156,33554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532804489135742,1.0,0.0,0.0,3.721404075622559,3.721428394317627,9.24074413433118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.712890625,0.0,1595.4176025390625,1895.4371337890625,0.0,3892.466552734375,0.919728934764862,1.0,0.0,3.0,1.0,0.0
18110700,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8235393762588501,0.4617094397544861,0.4200668931007385,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9530450701713562,0.7107834219932556,0.6753067374229431,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8789387941360474,0.5683199763298035,0.3996685743331909,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8013834953308105,0.4242326617240906,0.406821608543396,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6721397042274475,0.2474819421768188,1.1411255598068235,284.8798522949219,284.95001220703125,301.0464172363281,292.3617858886719,298.2591857910156,297.2444763183594,284.8783874511719,1.0,0.7084478735923767,0.3564021587371826,0.3564021587371826,1.0,1.0,-3.6547305583953857,0.9743487238883972,2.680382013320923,0.1527049541473388,0.8703840970993042,0.8703840970993042,0.0,280.402099609375,286.0,61385.3671875,0.0,4379.3046875,1.0,278.8962097167969,282.87762451171875,295.3956298828125,299.40185546875,293.1499938964844,293.1499938964844,278.8500061035156,37560.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595444202423096,1.0,0.0,0.0,3.6899476051330566,3.689972400665283,9.08518359210575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.673828125,0.0,1589.8731689453125,1895.4371337890625,0.0,3948.523681640625,0.9133287072181702,1.0,0.0,3.0,1.0,0.0
18110760,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8217078447341919,0.4608896970748901,0.4193960130214691,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9509048461914062,0.710241436958313,0.6748912930488586,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8781375288963318,0.5699086785316467,0.4008120894432068,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7998422980308533,0.4241010248661041,0.4067915081977844,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.670793354511261,0.2473365366458892,1.1409406661987305,284.9012451171875,284.95001220703125,301.0419921875,292.3548278808594,298.2547607421875,297.2414245605469,284.902587890625,1.0,0.7093130946159363,0.3560994565486908,0.3560994565486908,1.0,1.0,-3.654543399810791,0.9733145833015442,2.6812286376953125,0.1517022550106048,0.8641601204872131,0.8641601204872131,0.0,282.2662048339844,289.0,61146.25,0.0,4390.43505859375,1.0,278.8570861816406,282.9010009765625,295.379150390625,299.3346862792969,293.1499938964844,293.1499938964844,279.1499938964844,38736.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617542624473572,1.0,0.0,0.0,3.612220287322998,3.6122446060180655,8.706463177077239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9990234375,0.0,1511.802978515625,1895.4371337890625,0.0,3968.2080078125,0.8990436792373657,1.0,0.0,3.0,1.0,0.0
18110820,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8194820880889893,0.4605158567428589,0.418881356716156,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9482890367507936,0.710446834564209,0.674874484539032,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780660629272461,0.5742830634117126,0.4037065804004669,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7980815768241882,0.4246487915515899,0.4072027206420898,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6692096590995789,0.2475506961345672,1.1417325735092163,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.254150390625,297.2465515136719,285.00274658203125,1.0,0.7112030982971191,0.3554940223693847,0.3554940223693847,1.0,1.0,-3.6588234901428223,0.9727105498313904,2.686112880706787,0.1499263346195221,0.9552860856056212,0.9552860856056212,0.0,285.0049743652344,292.0,60446.2421875,0.0,4419.30126953125,1.0,279.1420593261719,283.026611328125,295.3212280273437,299.1624450683594,293.1499938964844,293.1499938964844,278.8500061035156,33562.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542298316955566,1.0,0.0,0.0,3.720099210739136,3.720123529434204,9.234264553015236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.31640625,0.0,1593.9757080078125,1895.4371337890625,0.0,3900.986572265625,0.9194466471672058,1.0,0.0,3.0,1.0,0.0
18110880,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8194820880889893,0.4605158567428589,0.418881356716156,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9482890367507936,0.710446834564209,0.674874484539032,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780660629272461,0.5742830634117126,0.4037065804004669,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7980815768241882,0.4246487915515899,0.4072027206420898,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6692096590995789,0.2475506961345672,1.1417325735092163,285.0034484863281,284.95001220703125,301.03228759765625,292.3409118652344,298.254150390625,297.2465515136719,285.00274658203125,1.0,0.7112030982971191,0.3554940223693847,0.3554940223693847,1.0,1.0,-3.6588234901428223,0.9727105498313904,2.686112880706787,0.1499263346195221,0.9552860856056212,0.9552860856056212,0.0,285.0049743652344,292.0,60446.2421875,0.0,4419.30126953125,1.0,279.1420593261719,283.026611328125,295.3212280273437,299.1624450683594,293.1499938964844,293.1499938964844,278.8500061035156,33562.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542298316955566,1.0,0.0,0.0,3.720099210739136,3.720123529434204,9.234264553015236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.31640625,0.0,1593.9757080078125,1895.4371337890625,0.0,3900.986572265625,0.9194466471672058,1.0,0.0,3.0,1.0,0.0
18110940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8165050148963928,0.4590144455432892,0.4179321229457855,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9447669982910156,0.7094771265983582,0.6744159460067749,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.877210259437561,0.5776149034500122,0.406296044588089,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7956766486167908,0.4245011508464813,0.4073954224586487,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6671243906021118,0.247357502579689,1.1421151161193848,284.9017333984375,284.95001220703125,301.0214233398437,292.3269958496094,298.2460327148437,297.2420654296875,284.902587890625,1.0,0.7130510807037354,0.3548885881900787,0.3548885881900787,1.0,1.0,-3.66094708442688,0.9714192748069764,2.689527750015259,0.1481958627700805,0.8640109896659851,0.8640109896659851,0.0,288.3368835449219,295.0,61134.69921875,0.0,4445.9775390625,1.0,278.8577575683594,282.9014587402344,295.3505249023437,299.3045349121094,293.1499938964844,293.1499938964844,279.1499938964844,38591.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962643027305603,1.0,0.0,0.0,3.612398386001587,3.612422466278076,8.707321512702038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.71484375,0.0,1510.9273681640625,1895.4371337890625,0.0,3976.11083984375,0.8989900350570679,1.0,0.0,3.0,1.0,0.0
18111000,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8165050148963928,0.4590144455432892,0.4179321229457855,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9447669982910156,0.7094771265983582,0.6744159460067749,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.877210259437561,0.5776149034500122,0.406296044588089,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7956766486167908,0.4245011508464813,0.4073954224586487,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6671243906021118,0.247357502579689,1.1421151161193848,284.9017333984375,284.95001220703125,301.0214233398437,292.3269958496094,298.2460327148437,297.2420654296875,284.902587890625,1.0,0.7130510807037354,0.3548885881900787,0.3548885881900787,1.0,1.0,-3.66094708442688,0.9714192748069764,2.689527750015259,0.1481958627700805,0.8640109896659851,0.8640109896659851,0.0,288.3368835449219,295.0,61134.69921875,0.0,4445.9775390625,1.0,278.8577575683594,282.9014587402344,295.3505249023437,299.3045349121094,293.1499938964844,293.1499938964844,279.1499938964844,38591.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962643027305603,1.0,0.0,0.0,3.612398386001587,3.612422466278076,8.707321512702038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.71484375,0.0,1510.9273681640625,1895.4371337890625,0.0,3976.11083984375,0.8989900350570679,1.0,0.0,3.0,1.0,0.0
18111060,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8143220543861389,0.4586346745491028,0.4174215793609619,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9421576857566832,0.7095954418182373,0.6743263602256775,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8772117495536804,0.5820325016975403,0.4092241823673248,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7939810156822205,0.4250234365463257,0.4077872335910797,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6656113862991333,0.2475592792034149,1.1428616046905518,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2449645996094,297.24725341796875,285.0025939941406,1.0,0.7149128913879395,0.3543175160884857,0.3543175160884857,1.0,1.0,-3.665107488632202,0.9708757996559144,2.6942317485809326,0.1465259939432144,0.9546040892601012,0.9546040892601012,0.0,291.06549072265625,298.0,60420.75390625,0.0,4474.5576171875,1.0,279.14208984375,283.0270080566406,295.2932434082031,299.1325378417969,293.1499938964844,293.1499938964844,278.8500061035156,33567.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551253914833068,1.0,0.0,0.0,3.718172311782837,3.718196630477905,9.224701216226094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.130859375,0.0,1591.8006591796875,1895.4371337890625,0.0,3909.01611328125,0.9190110564231871,1.0,0.0,3.0,1.0,0.0
18111120,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8143220543861389,0.4586346745491028,0.4174215793609619,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9421576857566832,0.7095954418182373,0.6743263602256775,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8772117495536804,0.5820325016975403,0.4092241823673248,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7939810156822205,0.4250234365463257,0.4077872335910797,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6656113862991333,0.2475592792034149,1.1428616046905518,285.0032958984375,284.95001220703125,301.0094299316406,292.3130798339844,298.2449645996094,297.24725341796875,285.0025939941406,1.0,0.7149128913879395,0.3543175160884857,0.3543175160884857,1.0,1.0,-3.665107488632202,0.9708757996559144,2.6942317485809326,0.1465259939432144,0.9546040892601012,0.9546040892601012,0.0,291.06549072265625,298.0,60420.75390625,0.0,4474.5576171875,1.0,279.14208984375,283.0270080566406,295.2932434082031,299.1325378417969,293.1499938964844,293.1499938964844,278.8500061035156,33567.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551253914833068,1.0,0.0,0.0,3.718172311782837,3.718196630477905,9.224701216226094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.130859375,0.0,1591.8006591796875,1895.4371337890625,0.0,3909.01611328125,0.9190110564231871,1.0,0.0,3.0,1.0,0.0
18111180,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8113633394241333,0.4571329057216644,0.4164707064628601,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9386427998542786,0.7085418701171875,0.6737885475158691,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8764322996139526,0.5853949785232544,0.4118361473083496,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7916484475135803,0.4248498976230621,0.4079557955265045,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6636077165603638,0.2473541349172592,1.1431914567947388,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23638916015625,297.2427978515625,284.9026794433594,1.0,0.7167317867279053,0.3537464141845703,0.3537464141845703,1.0,1.0,-3.667068481445313,0.9696376323699952,2.6974308490753174,0.1449045240879058,0.8635090589523315,0.8635090589523315,0.0,294.396240234375,301.0,61106.04296875,0.0,4500.849609375,1.0,278.8577880859375,282.90216064453125,295.3226623535156,299.2745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38596.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635244607925416,1.0,0.0,0.0,3.6100821495056152,3.610106229782105,8.696158602106152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.876953125,0.0,1508.425048828125,1895.4371337890625,0.0,3983.940673828125,0.898479700088501,1.0,0.0,3.0,1.0,0.0
