time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8113633394241333,0.4571329057216644,0.4164707064628601,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9386427998542786,0.7085418701171875,0.6737885475158691,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8764322996139526,0.5853949785232544,0.4118361473083496,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7916484475135803,0.4248498976230621,0.4079557955265045,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6636077165603638,0.2473541349172592,1.1431914567947388,284.9018249511719,284.95001220703125,300.99627685546875,292.2991943359375,298.23638916015625,297.2427978515625,284.9026794433594,1.0,0.7167317867279053,0.3537464141845703,0.3537464141845703,1.0,1.0,-3.667068481445313,0.9696376323699952,2.6974308490753174,0.1449045240879058,0.8635090589523315,0.8635090589523315,0.0,294.396240234375,301.0,61106.04296875,0.0,4500.849609375,1.0,278.8577880859375,282.90216064453125,295.3226623535156,299.2745361328125,293.1499938964844,293.1499938964844,279.1499938964844,38596.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635244607925416,1.0,0.0,0.0,3.6100821495056152,3.610106229782105,8.696158602106152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.876953125,0.0,1508.425048828125,1895.4371337890625,0.0,3983.940673828125,0.898479700088501,1.0,0.0,3.0,1.0,0.0
18111300,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8099697232246399,0.4568751156330108,0.4160264432430267,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.936978280544281,0.7084730863571167,0.673496425151825,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8761535286903381,0.5875617861747742,0.4131729900836944,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7905486226081848,0.4250328838825226,0.408008337020874,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6626419425010681,0.2473967224359512,1.1431503295898438,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2350769042969,297.24468994140625,285.013427734375,1.0,0.7175804376602173,0.3534608483314514,0.3534608483314514,1.0,1.0,-3.667797088623047,0.9689456224441528,2.698851585388184,0.1439353376626968,0.9403379559516908,0.9403379559516908,0.0,295.9481811523437,301.0,60269.90234375,0.0,4512.61083984375,1.0,279.1007385253906,283.0356750488281,295.2637023925781,299.0582275390625,293.1499938964844,293.1499938964844,279.1499938964844,34250.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578514099121094,1.0,0.0,0.0,3.655109405517578,3.655133247375488,8.914439604268409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.091796875,0.0,1525.752685546875,1895.4371337890625,0.0,3933.409912109375,0.9067031145095824,1.0,0.0,3.0,1.0,0.0
18111360,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8091687560081482,0.4567465782165527,0.4159488976001739,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.936024844646454,0.7085731625556946,0.6736117601394653,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8764764070510864,0.5898545980453491,0.4147863388061523,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7899929285049438,0.4253450930118561,0.4083185493946075,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6621445417404175,0.2475433349609375,1.1438727378845217,285.00299072265625,284.95001220703125,300.98199462890625,292.285400390625,298.2348022460937,297.248046875,285.0019226074219,1.0,0.718563437461853,0.3531785011291504,0.3531785011291504,1.0,1.0,-3.671023368835449,0.9690349102020264,2.701988458633423,0.1432406306266784,0.9537396430969238,0.9537396430969238,0.0,297.1312561035156,304.0,60389.6328125,0.0,4529.00341796875,1.0,279.14306640625,283.027099609375,295.2645568847656,299.1018981933594,293.1499938964844,293.1499938964844,278.8500061035156,33510.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955933690071106,1.0,0.0,0.0,3.717640161514282,3.717664480209351,9.22206083942001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.931640625,0.0,1590.75927734375,1895.4371337890625,0.0,3916.2568359375,0.9185847640037536,1.0,0.0,3.0,1.0,0.0
18111420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8062044978141785,0.4552446901798248,0.4150069057941437,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9325584173202516,0.7074383497238159,0.6730072498321533,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.875784695148468,0.593246340751648,0.4174276888370514,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7877447605133057,0.4251461625099182,0.4084690809249878,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6602314710617065,0.2473279237747192,1.1441705226898191,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.2257080078125,297.24365234375,284.9022827148437,1.0,0.7203565239906311,0.3526137769222259,0.3526137769222259,1.0,1.0,-3.6728901863098153,0.9677812457084656,2.705109119415283,0.1416533440351486,0.8625242114067078,0.8625242114067078,0.0,300.4497375488281,307.0,61068.6875,0.0,4555.02490234375,1.0,278.85748291015625,282.9024963378906,295.2953186035156,299.2447814941406,293.1499938964844,293.1499938964844,279.1499938964844,38670.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643796682357788,1.0,0.0,0.0,3.606850862503052,3.606874942779541,8.680598853061383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.978515625,0.0,1505.4322509765625,1895.4371337890625,0.0,3991.529296875,0.897729218006134,1.0,0.0,3.0,1.0,0.0
18111480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8062044978141785,0.4552446901798248,0.4150069057941437,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9325584173202516,0.7074383497238159,0.6730072498321533,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.875784695148468,0.593246340751648,0.4174276888370514,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7877447605133057,0.4251461625099182,0.4084690809249878,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6602314710617065,0.2473279237747192,1.1441705226898191,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.2257080078125,297.24365234375,284.9022827148437,1.0,0.7203565239906311,0.3526137769222259,0.3526137769222259,1.0,1.0,-3.6728901863098153,0.9677812457084656,2.705109119415283,0.1416533440351486,0.8625242114067078,0.8625242114067078,0.0,300.4497375488281,307.0,61068.6875,0.0,4555.02490234375,1.0,278.85748291015625,282.9024963378906,295.2953186035156,299.2447814941406,293.1499938964844,293.1499938964844,279.1499938964844,38670.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643796682357788,1.0,0.0,0.0,3.606850862503052,3.606874942779541,8.680598853061383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.978515625,0.0,1505.4322509765625,1895.4371337890625,0.0,3991.529296875,0.897729218006134,1.0,0.0,3.0,1.0,0.0
18111540,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803994357585907,0.4548498392105102,0.4144840836524963,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9299687147140504,0.7073836922645569,0.6727564334869385,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.875883936882019,0.5977445244789124,0.4204064905643463,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7861422300338745,0.4256139397621155,0.4088095724582672,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6588286757469177,0.2475059926509857,1.144810438156128,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2235717773437,297.2489013671875,285.0021057128906,1.0,0.7221619486808777,0.3520490527153015,0.3520490527153015,1.0,1.0,-3.676712989807129,0.9671399593353271,2.7095730304718018,0.1400103867053985,0.9529653191566468,0.9529653191566468,0.0,303.18084716796875,310.0,60355.91796875,0.0,4582.88232421875,1.0,279.1420288085937,283.028076171875,295.2379150390625,299.0724182128906,293.1499938964844,293.1499938964844,278.8500061035156,33571.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567973017692566,1.0,0.0,0.0,3.71308708190918,3.713111400604248,9.199486612487816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9521484375,0.0,1586.0106201171875,1895.4371337890625,0.0,3923.986083984375,0.9178749918937684,1.0,0.0,3.0,1.0,0.0
18111600,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803994357585907,0.4548498392105102,0.4144840836524963,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9299687147140504,0.7073836922645569,0.6727564334869385,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.875883936882019,0.5977445244789124,0.4204064905643463,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7861422300338745,0.4256139397621155,0.4088095724582672,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6588286757469177,0.2475059926509857,1.144810438156128,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2235717773437,297.2489013671875,285.0021057128906,1.0,0.7221619486808777,0.3520490527153015,0.3520490527153015,1.0,1.0,-3.676712989807129,0.9671399593353271,2.7095730304718018,0.1400103867053985,0.9529653191566468,0.9529653191566468,0.0,303.18084716796875,310.0,60355.91796875,0.0,4582.88232421875,1.0,279.1420288085937,283.028076171875,295.2379150390625,299.0724182128906,293.1499938964844,293.1499938964844,278.8500061035156,33571.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567973017692566,1.0,0.0,0.0,3.71308708190918,3.713111400604248,9.199486612487816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9521484375,0.0,1586.0106201171875,1895.4371337890625,0.0,3923.986083984375,0.9178749918937684,1.0,0.0,3.0,1.0,0.0
18111660,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.801031231880188,0.4533457458019256,0.4135277867317199,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9265307188034058,0.7061662077903748,0.6720625162124634,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8752371072769165,0.6011627912521362,0.4230591654777527,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7839429378509521,0.425386369228363,0.4089270830154419,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6569758057594299,0.2472785264253616,1.145040512084961,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2139587402344,297.2445373535156,284.90283203125,1.0,0.7239243388175964,0.3514805138111114,0.3514805138111114,1.0,1.0,-3.678347110748291,0.9657962918281556,2.7125508785247803,0.1384034901857376,0.8622363805770874,0.8622363805770874,0.0,306.510986328125,313.0,61032.7421875,0.0,4608.38916015625,1.0,278.8578186035156,282.9040222167969,295.2676086425781,299.2142333984375,293.1499938964844,293.1499938964844,279.1499938964844,38608.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965180277824402,1.0,0.0,0.0,3.604146718978882,3.604170799255371,8.667587394484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8193359375,0.0,1502.01953125,1895.4371337890625,0.0,3998.626708984375,0.8971711993217468,1.0,0.0,3.0,1.0,0.0
18111720,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.801031231880188,0.4533457458019256,0.4135277867317199,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9265307188034058,0.7061662077903748,0.6720625162124634,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8752371072769165,0.6011627912521362,0.4230591654777527,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7839429378509521,0.425386369228363,0.4089270830154419,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6569758057594299,0.2472785264253616,1.145040512084961,284.9019775390625,284.95001220703125,300.9326171875,292.2442321777344,298.2139587402344,297.2445373535156,284.90283203125,1.0,0.7239243388175964,0.3514805138111114,0.3514805138111114,1.0,1.0,-3.678347110748291,0.9657962918281556,2.7125508785247803,0.1384034901857376,0.8622363805770874,0.8622363805770874,0.0,306.510986328125,313.0,61032.7421875,0.0,4608.38916015625,1.0,278.8578186035156,282.9040222167969,295.2676086425781,299.2142333984375,293.1499938964844,293.1499938964844,279.1499938964844,38608.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965180277824402,1.0,0.0,0.0,3.604146718978882,3.604170799255371,8.667587394484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8193359375,0.0,1502.01953125,1895.4371337890625,0.0,3998.626708984375,0.8971711993217468,1.0,0.0,3.0,1.0,0.0
18111780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7988801002502441,0.4529438018798828,0.413003921508789,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9239875674247742,0.7060283422470093,0.6717386841773987,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8753871321678162,0.6056995391845703,0.4260657131671905,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.782390296459198,0.4258267879486084,0.4092442095279693,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6556298732757568,0.2474460899829864,1.1456384658813477,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2115478515625,297.2498474121094,285.0018005371094,1.0,0.725703239440918,0.3509119749069214,0.3509119749069214,1.0,1.0,-3.6820356845855713,0.9650938510894777,2.7169418334960938,0.1367374956607818,0.9518792033195496,0.9518792033195496,0.0,309.23687744140625,316.0,60314.76953125,0.0,4635.927734375,1.0,279.1420288085937,283.0287780761719,295.2100830078125,299.0418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33576.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576315879821776,1.0,0.0,0.0,3.70987606048584,3.709900140762329,9.183581255456374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.7646484375,0.0,1582.378173828125,1895.4371337890625,0.0,3931.445556640625,0.9171509146690368,1.0,0.0,3.0,1.0,0.0
18111840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7988801002502441,0.4529438018798828,0.413003921508789,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9239875674247742,0.7060283422470093,0.6717386841773987,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8753871321678162,0.6056995391845703,0.4260657131671905,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.782390296459198,0.4258267879486084,0.4092442095279693,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6556298732757568,0.2474460899829864,1.1456384658813477,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2115478515625,297.2498474121094,285.0018005371094,1.0,0.725703239440918,0.3509119749069214,0.3509119749069214,1.0,1.0,-3.6820356845855713,0.9650938510894777,2.7169418334960938,0.1367374956607818,0.9518792033195496,0.9518792033195496,0.0,309.23687744140625,316.0,60314.76953125,0.0,4635.927734375,1.0,279.1420288085937,283.0287780761719,295.2100830078125,299.0418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33576.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576315879821776,1.0,0.0,0.0,3.70987606048584,3.709900140762329,9.183581255456374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.7646484375,0.0,1582.378173828125,1895.4371337890625,0.0,3931.445556640625,0.9171509146690368,1.0,0.0,3.0,1.0,0.0
18111900,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7977474331855774,0.4522557854652405,0.4127223491668701,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9226646423339844,0.7054753303527832,0.6715836524963379,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8753961324691772,0.6074795126914978,0.4275529086589813,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.78159099817276,0.4257689714431762,0.4094327986240387,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6549639105796814,0.2473826706409454,1.1461479663848877,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.20721435546875,297.2483825683594,284.87847900390625,1.0,0.7266460061073303,0.3506277203559875,0.3506277203559875,1.0,1.0,-3.684147357940674,0.9648172855377196,2.719330072402954,0.1360650062561035,0.8669143915176392,0.8669143915176392,0.0,310.7001342773437,316.0,61221.48046875,0.0,4651.087890625,1.0,278.896484375,282.8814392089844,295.2564697265625,299.2508544921875,293.1499938964844,293.1499938964844,278.8500061035156,37643.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638743996620178,1.0,0.0,0.0,3.6766204833984375,3.676645040512085,9.0196749624738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.591796875,0.0,1575.3729248046875,1895.4371337890625,0.0,3987.04638671875,0.9103904366493224,1.0,0.0,3.0,1.0,0.0
18111960,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.796000599861145,0.4514380693435669,0.4120518565177917,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9206393361091614,0.7047321200370789,0.6709771752357483,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8748089671134949,0.6091420650482178,0.4287422597408294,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7802626490592957,0.4255726933479309,0.409340888261795,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6538547873497009,0.2472092807292938,1.1458368301391602,284.9017028808594,284.95001220703125,300.896484375,292.2156066894531,298.2017822265625,297.2454833984375,284.90301513671875,1.0,0.7274404168128967,0.3503552675247192,0.3503552675247192,1.0,1.0,-3.683559656143189,0.9637466073036194,2.7198128700256348,0.1351534873247146,0.8611860275268555,0.8611860275268555,0.0,312.558837890625,319.0,60974.0,0.0,4661.13037109375,1.0,278.857177734375,282.90533447265625,295.2397766113281,299.18310546875,293.1499938964844,293.1499938964844,279.1499938964844,38770.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660780429840088,1.0,0.0,0.0,3.598313570022583,3.598337411880493,8.639553357170371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0751953125,0.0,1496.859619140625,1895.4371337890625,0.0,4006.577392578125,0.8959914445877075,1.0,0.0,3.0,1.0,0.0
18112020,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.793891966342926,0.4510280191898346,0.4115159213542938,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9181436896324158,0.7045111656188965,0.6705706119537354,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8749870657920837,0.6137132048606873,0.431766003370285,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7787429690361023,0.425985187292099,0.4096285998821258,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.652550995349884,0.2473662495613098,1.1463804244995115,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1992492675781,297.2508239746094,285.0012512207031,1.0,0.7291916012763977,0.3498103618621826,0.3498103618621826,1.0,1.0,-3.687053680419922,0.963054656982422,2.7239990234375,0.1335384249687194,0.9505993723869324,0.9505993723869324,0.0,315.2919311523437,322.0,60266.7109375,0.0,4688.2509765625,1.0,279.1419677734375,283.02935791015625,295.1808166503906,299.0095520019531,293.1499938964844,293.1499938964844,278.8500061035156,33586.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585007429122924,1.0,0.0,0.0,3.706471920013428,3.706496000289917,9.166736276711164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.638671875,0.0,1578.5738525390625,1895.4371337890625,0.0,3939.209716796875,0.91632878780365,1.0,0.0,3.0,1.0,0.0
18112080,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.793891966342926,0.4510280191898346,0.4115159213542938,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9181436896324158,0.7045111656188965,0.6705706119537354,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8749870657920837,0.6137132048606873,0.431766003370285,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7787429690361023,0.425985187292099,0.4096285998821258,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.652550995349884,0.2473662495613098,1.1463804244995115,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1992492675781,297.2508239746094,285.0012512207031,1.0,0.7291916012763977,0.3498103618621826,0.3498103618621826,1.0,1.0,-3.687053680419922,0.963054656982422,2.7239990234375,0.1335384249687194,0.9505993723869324,0.9505993723869324,0.0,315.2919311523437,322.0,60266.7109375,0.0,4688.2509765625,1.0,279.1419677734375,283.02935791015625,295.1808166503906,299.0095520019531,293.1499938964844,293.1499938964844,278.8500061035156,33586.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585007429122924,1.0,0.0,0.0,3.706471920013428,3.706496000289917,9.166736276711164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.638671875,0.0,1578.5738525390625,1895.4371337890625,0.0,3939.209716796875,0.91632878780365,1.0,0.0,3.0,1.0,0.0
18112140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.791073203086853,0.4495218396186828,0.4105536043643951,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9148895144462584,0.7031376361846924,0.6697268486022949,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744492530822754,0.6171777248382568,0.4344525039196014,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7766650915145874,0.4257043898105621,0.4096949696540832,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6508337259292603,0.2471193373203277,1.1465215682983398,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1893615722656,297.2464599609375,284.903076171875,1.0,0.7308998703956604,0.349265456199646,0.349265456199646,1.0,1.0,-3.688372611999512,0.9616809487342834,2.726691722869873,0.1319700926542282,0.8605031967163086,0.8605031967163086,0.0,318.6206970214844,325.0,60931.85546875,0.0,4712.96826171875,1.0,278.8578796386719,282.9066162109375,295.2091979980469,299.1492614746094,293.1499938964844,293.1499938964844,279.1499938964844,38624.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669109582901,1.0,0.0,0.0,3.595949172973633,3.595973014831543,8.628203431726433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4150390625,0.0,1493.2066650390625,1895.4371337890625,0.0,4013.94580078125,0.8953675627708435,1.0,0.0,3.0,1.0,0.0
18112200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.791073203086853,0.4495218396186828,0.4105536043643951,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9148895144462584,0.7031376361846924,0.6697268486022949,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744492530822754,0.6171777248382568,0.4344525039196014,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7766650915145874,0.4257043898105621,0.4096949696540832,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6508337259292603,0.2471193373203277,1.1465215682983398,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.1893615722656,297.2464599609375,284.903076171875,1.0,0.7308998703956604,0.349265456199646,0.349265456199646,1.0,1.0,-3.688372611999512,0.9616809487342834,2.726691722869873,0.1319700926542282,0.8605031967163086,0.8605031967163086,0.0,318.6206970214844,325.0,60931.85546875,0.0,4712.96826171875,1.0,278.8578796386719,282.9066162109375,295.2091979980469,299.1492614746094,293.1499938964844,293.1499938964844,279.1499938964844,38624.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669109582901,1.0,0.0,0.0,3.595949172973633,3.595973014831543,8.628203431726433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.4150390625,0.0,1493.2066650390625,1895.4371337890625,0.0,4013.94580078125,0.8953675627708435,1.0,0.0,3.0,1.0,0.0
18112260,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7890322208404541,0.4491045176982879,0.4100209474563598,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9124940633773804,0.7028365135192871,0.6692548990249634,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8746751546859741,0.62177973985672,0.4375025629997253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7751972675323486,0.4260908365249634,0.4099632501602173,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6495859026908875,0.2472673803567886,1.147037148475647,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.18682861328125,297.2518310546875,285.0011901855469,1.0,0.7326269149780273,0.3487551212310791,0.3487551212310791,1.0,1.0,-3.6917669773101807,0.9610611796379088,2.730705738067627,0.1304515749216079,0.9493668675422668,0.9493668675422668,0.0,321.34429931640625,328.0,60213.10546875,0.0,4739.82421875,1.0,279.1419677734375,283.03057861328125,295.1502990722656,298.9753723144531,293.1499938964844,293.1499938964844,278.8500061035156,33580.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593618512153624,1.0,0.0,0.0,3.701838493347168,3.701862573623657,9.1438312210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.837890625,0.0,1573.250244140625,1895.4371337890625,0.0,3946.89501953125,0.9153457283973694,1.0,0.0,3.0,1.0,0.0
18112320,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7890322208404541,0.4491045176982879,0.4100209474563598,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9124940633773804,0.7028365135192871,0.6692548990249634,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8746751546859741,0.62177973985672,0.4375025629997253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7751972675323486,0.4260908365249634,0.4099632501602173,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6495859026908875,0.2472673803567886,1.147037148475647,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.18682861328125,297.2518310546875,285.0011901855469,1.0,0.7326269149780273,0.3487551212310791,0.3487551212310791,1.0,1.0,-3.6917669773101807,0.9610611796379088,2.730705738067627,0.1304515749216079,0.9493668675422668,0.9493668675422668,0.0,321.34429931640625,328.0,60213.10546875,0.0,4739.82421875,1.0,279.1419677734375,283.03057861328125,295.1502990722656,298.9753723144531,293.1499938964844,293.1499938964844,278.8500061035156,33580.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593618512153624,1.0,0.0,0.0,3.701838493347168,3.701862573623657,9.1438312210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.837890625,0.0,1573.250244140625,1895.4371337890625,0.0,3946.89501953125,0.9153457283973694,1.0,0.0,3.0,1.0,0.0
18112380,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7862871289253235,0.4475978016853332,0.4090563952922821,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9093835353851318,0.7013883590698242,0.668339729309082,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8741847276687622,0.6252623200416565,0.4402026832103729,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7731781005859375,0.4257850646972656,0.4100058376789093,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6479319930076599,0.247012197971344,1.1471412181854248,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1768798828125,297.2474670410156,284.9032897949219,1.0,0.7343097925186157,0.3482447564601898,0.3482447564601898,1.0,1.0,-3.69294023513794,0.959751546382904,2.7331888675689697,0.1289790421724319,0.8595513701438904,0.8595513701438904,0.0,324.6722106933594,331.0,60872.640625,0.0,4764.16796875,1.0,278.85791015625,282.9081726074219,295.1782531738281,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38626.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677791595458984,1.0,0.0,0.0,3.591136932373047,3.591160774230957,8.605126140537322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0234375,0.0,1487.9990234375,1895.4371337890625,0.0,4021.618896484375,0.8943015336990356,1.0,0.0,3.0,1.0,0.0
18112440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7862871289253235,0.4475978016853332,0.4090563952922821,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9093835353851318,0.7013883590698242,0.668339729309082,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8741847276687622,0.6252623200416565,0.4402026832103729,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7731781005859375,0.4257850646972656,0.4100058376789093,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6479319930076599,0.247012197971344,1.1471412181854248,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1768798828125,297.2474670410156,284.9032897949219,1.0,0.7343097925186157,0.3482447564601898,0.3482447564601898,1.0,1.0,-3.69294023513794,0.959751546382904,2.7331888675689697,0.1289790421724319,0.8595513701438904,0.8595513701438904,0.0,324.6722106933594,331.0,60872.640625,0.0,4764.16796875,1.0,278.85791015625,282.9081726074219,295.1782531738281,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38626.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677791595458984,1.0,0.0,0.0,3.591136932373047,3.591160774230957,8.605126140537322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0234375,0.0,1487.9990234375,1895.4371337890625,0.0,4021.618896484375,0.8943015336990356,1.0,0.0,3.0,1.0,0.0
18112500,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7850160598754883,0.4473248124122619,0.4086078107357025,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9079416394233704,0.7011176347732544,0.6678656339645386,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8740437030792236,0.627518355846405,0.4415915012359619,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7722271680831909,0.4259023070335388,0.4099985957145691,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6471326351165771,0.2470300197601318,1.1469944715499878,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1750183105469,297.2494812011719,285.01239013671875,1.0,0.7350937724113464,0.347989559173584,0.347989559173584,1.0,1.0,-3.693308353424072,0.959035336971283,2.7342729568481445,0.1280842423439026,0.93533855676651,0.93533855676651,0.0,326.2174377441406,331.0,60038.37890625,0.0,4774.98583984375,1.0,279.1003112792969,283.0401306152344,295.1182556152344,298.8973388671875,293.1499938964844,293.1499938964844,279.1499938964844,34240.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621087312698364,1.0,0.0,0.0,3.6366701126098633,3.6366934776306152,8.824723067846207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.263671875,0.0,1505.272705078125,1895.4371337890625,0.0,3971.360595703125,0.9025718569755554,1.0,0.0,3.0,1.0,0.0
18112560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7842897176742554,0.4471725225448608,0.4085120558738708,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9070910811424256,0.701007068157196,0.667788028717041,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8744311332702637,0.6298918128013611,0.4432650208473205,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7717408537864685,0.4261445105075836,0.4102457165718078,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6467215418815613,0.2471504807472229,1.1476062536239624,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,298.1742248535156,297.2528686523437,285.0003662109375,1.0,0.7360103130340576,0.3477376103401184,0.3477376103401184,1.0,1.0,-3.696144342422485,0.959081768989563,2.737062454223633,0.1274497359991073,0.94783753156662,0.94783753156662,0.0,327.4029235839844,334.0,60153.421875,0.0,4790.60009765625,1.0,279.1429138183594,283.0311584472656,295.11798095703125,298.9393615722656,293.1499938964844,293.1499938964844,278.8500061035156,33519.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601784944534302,1.0,0.0,0.0,3.699074268341065,3.699098110198975,9.130180842475966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.083984375,0.0,1569.6490478515625,1895.4371337890625,0.0,3954.1767578125,0.9144055843353271,1.0,0.0,3.0,1.0,0.0
18112620,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7816289067268372,0.4456652104854584,0.4075520634651184,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9041747450828552,0.6994863152503967,0.6668099761009216,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8739937543869019,0.633388876914978,0.44598188996315,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.769786536693573,0.4258143901824951,0.4102688729763031,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6451336741447449,0.2468876242637634,1.1476846933364868,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1641845703125,297.2484741210937,284.90350341796875,1.0,0.7376694083213806,0.3472337424755096,0.3472337424755096,1.0,1.0,-3.6972134113311768,0.9577576518058776,2.7394559383392334,0.1259882152080536,0.8585083484649658,0.8585083484649658,0.0,330.72247314453125,337.0,60807.296875,0.0,4814.63525390625,1.0,278.85797119140625,282.90985107421875,295.1463928222656,299.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686412811279296,1.0,0.0,0.0,3.5858423709869385,3.5858662128448486,8.57977056512027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8515625,0.0,1482.2974853515625,1895.4371337890625,0.0,4029.229736328125,0.8931350111961365,1.0,0.0,3.0,1.0,0.0
18112680,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7816289067268372,0.4456652104854584,0.4075520634651184,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9041747450828552,0.6994863152503967,0.6668099761009216,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8739937543869019,0.633388876914978,0.44598188996315,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.769786536693573,0.4258143901824951,0.4102688729763031,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6451336741447449,0.2468876242637634,1.1476846933364868,284.9027099609375,284.95001220703125,300.7794494628906,292.1228332519531,298.1641845703125,297.2484741210937,284.90350341796875,1.0,0.7376694083213806,0.3472337424755096,0.3472337424755096,1.0,1.0,-3.6972134113311768,0.9577576518058776,2.7394559383392334,0.1259882152080536,0.8585083484649658,0.8585083484649658,0.0,330.72247314453125,337.0,60807.296875,0.0,4814.63525390625,1.0,278.85797119140625,282.90985107421875,295.1463928222656,299.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686412811279296,1.0,0.0,0.0,3.5858423709869385,3.5858662128448486,8.57977056512027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8515625,0.0,1482.2974853515625,1895.4371337890625,0.0,4029.229736328125,0.8931350111961365,1.0,0.0,3.0,1.0,0.0
18112740,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7796961069107056,0.4452310502529144,0.407009869813919,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9020365476608276,0.6990265846252441,0.666195273399353,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8742777109146118,0.6380410194396973,0.449065238237381,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683960795402527,0.4261480867862701,0.4104901850223541,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6439722776412964,0.2470177561044693,1.1481276750564575,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538757324219,285.0003356933594,1.0,0.7393476366996765,0.3467298448085785,0.3467298448085785,1.0,1.0,-3.7003209590911865,0.95706444978714,2.7432565689086914,0.1244600638747215,0.9463601112365724,0.9463601112365724,0.0,333.4459533691406,340.0,60089.22265625,0.0,4840.814453125,1.0,279.14190673828125,283.03253173828125,295.0865783691406,298.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33588.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961085855960846,1.0,0.0,0.0,3.692438125610352,3.692462205886841,9.09745153876429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5126953125,0.0,1562.6407470703125,1895.4371337890625,0.0,3962.259033203125,0.9131693840026855,1.0,0.0,3.0,1.0,0.0
18112800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7796961069107056,0.4452310502529144,0.407009869813919,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9020365476608276,0.6990265846252441,0.666195273399353,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8742777109146118,0.6380410194396973,0.449065238237381,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683960795402527,0.4261480867862701,0.4104901850223541,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6439722776412964,0.2470177561044693,1.1481276750564575,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.16143798828125,297.2538757324219,285.0003356933594,1.0,0.7393476366996765,0.3467298448085785,0.3467298448085785,1.0,1.0,-3.7003209590911865,0.95706444978714,2.7432565689086914,0.1244600638747215,0.9463601112365724,0.9463601112365724,0.0,333.4459533691406,340.0,60089.22265625,0.0,4840.814453125,1.0,279.14190673828125,283.03253173828125,295.0865783691406,298.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33588.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961085855960846,1.0,0.0,0.0,3.692438125610352,3.692462205886841,9.09745153876429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5126953125,0.0,1562.6407470703125,1895.4371337890625,0.0,3962.259033203125,0.9131693840026855,1.0,0.0,3.0,1.0,0.0
18112860,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7770960330963135,0.4437229037284851,0.406039297580719,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8992457389831543,0.6974325180053711,0.6651390194892883,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8738664388656616,0.6415500044822693,0.4517847001552582,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7664855122566223,0.4257929027080536,0.4104847013950348,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6424313187599182,0.2467464953660965,1.148157000541687,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1513061523437,297.2494812011719,284.9036865234375,1.0,0.7409801483154297,0.3462230563163757,0.3462230563163757,1.0,1.0,-3.701192855834961,0.9556678533554076,2.745524883270264,0.1229663416743278,0.8573570847511292,0.8573570847511292,0.0,336.77362060546875,343.0,60736.75,0.0,4864.3720703125,1.0,278.8580017089844,282.91162109375,295.1138000488281,299.0408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38637.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695029854774476,1.0,0.0,0.0,3.5801689624786377,3.580192804336548,8.552643180337327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.009765625,0.0,1476.2164306640625,1895.4371337890625,0.0,4036.829345703125,0.8918811082839966,1.0,0.0,3.0,1.0,0.0
18112920,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7770960330963135,0.4437229037284851,0.406039297580719,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8992457389831543,0.6974325180053711,0.6651390194892883,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8738664388656616,0.6415500044822693,0.4517847001552582,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7664855122566223,0.4257929027080536,0.4104847013950348,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6424313187599182,0.2467464953660965,1.148157000541687,284.9029235839844,284.95001220703125,300.73834228515625,292.0902709960937,298.1513061523437,297.2494812011719,284.9036865234375,1.0,0.7409801483154297,0.3462230563163757,0.3462230563163757,1.0,1.0,-3.701192855834961,0.9556678533554076,2.745524883270264,0.1229663416743278,0.8573570847511292,0.8573570847511292,0.0,336.77362060546875,343.0,60736.75,0.0,4864.3720703125,1.0,278.8580017089844,282.91162109375,295.1138000488281,299.0408935546875,293.1499938964844,293.1499938964844,279.1499938964844,38637.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695029854774476,1.0,0.0,0.0,3.5801689624786377,3.580192804336548,8.552643180337327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.009765625,0.0,1476.2164306640625,1895.4371337890625,0.0,4036.829345703125,0.8918811082839966,1.0,0.0,3.0,1.0,0.0
18112980,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7752180099487305,0.4432810842990875,0.4054931402206421,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.897141695022583,0.696894109249115,0.6644538044929504,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8741756677627563,0.6462234258651733,0.4548822939395904,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7651320695877075,0.4261009395122528,0.4106832146644592,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6413092017173767,0.2468683123588562,1.1485660076141355,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.14849853515625,297.2548522949219,284.9999694824219,1.0,0.7426342368125916,0.345716267824173,0.345716267824173,1.0,1.0,-3.7041594982147217,0.9549174308776855,2.749242067337036,0.1214125677943229,0.9447268843650818,0.9447268843650818,0.0,339.4962158203125,346.0,60019.4609375,0.0,4890.205078125,1.0,279.141845703125,283.03375244140625,295.0536499023437,298.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33588.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619307518005372,1.0,0.0,0.0,3.6869454383850098,3.68696928024292,9.070405440070316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4326171875,0.0,1556.435546875,1895.4371337890625,0.0,3969.77783203125,0.911933422088623,1.0,0.0,3.0,1.0,0.0
18113040,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7752180099487305,0.4432810842990875,0.4054931402206421,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.897141695022583,0.696894109249115,0.6644538044929504,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8741756677627563,0.6462234258651733,0.4548822939395904,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7651320695877075,0.4261009395122528,0.4106832146644592,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6413092017173767,0.2468683123588562,1.1485660076141355,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.14849853515625,297.2548522949219,284.9999694824219,1.0,0.7426342368125916,0.345716267824173,0.345716267824173,1.0,1.0,-3.7041594982147217,0.9549174308776855,2.749242067337036,0.1214125677943229,0.9447268843650818,0.9447268843650818,0.0,339.4962158203125,346.0,60019.4609375,0.0,4890.205078125,1.0,279.141845703125,283.03375244140625,295.0536499023437,298.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33588.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619307518005372,1.0,0.0,0.0,3.6869454383850098,3.68696928024292,9.070405440070316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.4326171875,0.0,1556.435546875,1895.4371337890625,0.0,3969.77783203125,0.911933422088623,1.0,0.0,3.0,1.0,0.0
