time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7742223143577576,0.4425832033157348,0.4051957130432129,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8960396647453308,0.6961464285850525,0.6641115546226501,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.874256432056427,0.6480337977409363,0.4564019441604614,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7644307613372803,0.4259757101535797,0.4108084142208099,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6407521367073059,0.2467815577983856,1.148973822593689,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.1438903808594,297.2532958984375,284.8790283203125,1.0,0.7435116171836853,0.3454628884792328,0.3454628884792328,1.0,1.0,-3.705867052078247,0.954603374004364,2.7512636184692383,0.120792306959629,0.8606685996055603,0.8606685996055603,0.0,340.9653625488281,346.0,60896.859375,0.0,4904.4541015625,1.0,278.8974304199219,282.8892822265625,295.0989990234375,299.0716247558594,293.1499938964844,293.1499938964844,278.8500061035156,37800.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681763648986816,1.0,0.0,0.0,3.65043044090271,3.6504547595977774,8.891630614016321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.560546875,0.0,1547.123291015625,1895.4371337890625,0.0,4025.12646484375,0.904556691646576,1.0,0.0,3.0,1.0,0.0
18113160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7727009654045105,0.4417717754840851,0.4045273065567016,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8943979144096375,0.6952270865440369,0.6633352637290955,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.873809278011322,0.6497405171394348,0.4576148688793182,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7632818818092346,0.4257220923900604,0.4106594622135162,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.639826238155365,0.2465902417898178,1.1485750675201416,284.9029235839844,284.95001220703125,300.69659423828125,292.05718994140625,298.1383056640625,297.2504272460937,284.9042053222656,1.0,0.7442440986633301,0.345221608877182,0.345221608877182,1.0,1.0,-3.704931735992432,0.9535242319107056,2.7514073848724365,0.1199469193816185,0.8559938073158264,0.8559938073158264,0.0,342.8157043457031,349.0,60646.69921875,0.0,4913.4560546875,1.0,278.8573303222656,282.91387939453125,295.0814514160156,299.003173828125,293.1499938964844,293.1499938964844,279.1499938964844,38817.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703846573829652,1.0,0.0,0.0,3.571685075759888,3.5717086791992188,8.512156455253717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3251953125,0.0,1468.4005126953125,1895.4371337890625,0.0,4044.595947265625,0.8901519775390625,1.0,0.0,3.0,1.0,0.0
18113220,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7708653211593628,0.4413221478462219,0.4039691090583801,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8923034071922302,0.6946096420288086,0.662571132183075,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8741289377212524,0.6544327735900879,0.4607180655002594,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7619544863700867,0.4260044991970062,0.4108307063579559,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6387330889701843,0.2467037737369537,1.148940086364746,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13555908203125,297.2558288574219,284.99957275390625,1.0,0.7458729147911072,0.3447391092777252,0.3447391092777252,1.0,1.0,-3.707709789276123,0.952791690826416,2.754918098449707,0.1184505447745323,0.9430280327796936,0.9430280327796936,0.0,345.54644775390625,352.0,59945.94921875,0.0,4938.853515625,1.0,279.14178466796875,283.0350036621094,295.02032470703125,298.8275756835937,293.1499938964844,293.1499938964844,278.8500061035156,33588.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627618193626404,1.0,0.0,0.0,3.681189775466919,3.681213617324829,9.04210764929303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7783203125,0.0,1549.9493408203125,1895.4371337890625,0.0,3977.166259765625,0.9106385111808776,1.0,0.0,3.0,1.0,0.0
18113280,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7708653211593628,0.4413221478462219,0.4039691090583801,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8923034071922302,0.6946096420288086,0.662571132183075,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8741289377212524,0.6544327735900879,0.4607180655002594,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7619544863700867,0.4260044991970062,0.4108307063579559,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6387330889701843,0.2467037737369537,1.148940086364746,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.13555908203125,297.2558288574219,284.99957275390625,1.0,0.7458729147911072,0.3447391092777252,0.3447391092777252,1.0,1.0,-3.707709789276123,0.952791690826416,2.754918098449707,0.1184505447745323,0.9430280327796936,0.9430280327796936,0.0,345.54644775390625,352.0,59945.94921875,0.0,4938.853515625,1.0,279.14178466796875,283.0350036621094,295.02032470703125,298.8275756835937,293.1499938964844,293.1499938964844,278.8500061035156,33588.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627618193626404,1.0,0.0,0.0,3.681189775466919,3.681213617324829,9.04210764929303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7783203125,0.0,1549.9493408203125,1895.4371337890625,0.0,3977.166259765625,0.9106385111808776,1.0,0.0,3.0,1.0,0.0
18113340,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7684094905853271,0.4398136138916015,0.4029932916164398,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8895860314369202,0.6928713321685791,0.6613747477531433,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8737832307815552,0.6579583883285522,0.4634497761726379,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7601450681686401,0.4256021678447723,0.4107789099216461,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.637289822101593,0.2464183866977691,1.1489019393920898,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1253967285156,297.2514038085937,284.9042053222656,1.0,0.7474561333656311,0.344256579875946,0.344256579875946,1.0,1.0,-3.708284378051758,0.951378345489502,2.756906032562256,0.1170052364468574,0.8549287915229797,0.8549287915229797,0.0,348.8728332519531,355.0,60581.48046875,0.0,4961.603515625,1.0,278.85809326171875,282.9155578613281,295.0472412109375,298.9639587402344,293.1499938964844,293.1499938964844,279.1499938964844,38644.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711646437644958,1.0,0.0,0.0,3.567674398422241,3.567698240280152,8.493051382174599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.74853515625,0.0,1462.83251953125,1895.4371337890625,0.0,4051.4599609375,0.8891195058822632,1.0,0.0,3.0,1.0,0.0
18113400,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7684094905853271,0.4398136138916015,0.4029932916164398,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8895860314369202,0.6928713321685791,0.6613747477531433,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8737832307815552,0.6579583883285522,0.4634497761726379,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7601450681686401,0.4256021678447723,0.4107789099216461,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.637289822101593,0.2464183866977691,1.1489019393920898,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,298.1253967285156,297.2514038085937,284.9042053222656,1.0,0.7474561333656311,0.344256579875946,0.344256579875946,1.0,1.0,-3.708284378051758,0.951378345489502,2.756906032562256,0.1170052364468574,0.8549287915229797,0.8549287915229797,0.0,348.8728332519531,355.0,60581.48046875,0.0,4961.603515625,1.0,278.85809326171875,282.9155578613281,295.0472412109375,298.9639587402344,293.1499938964844,293.1499938964844,279.1499938964844,38644.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711646437644958,1.0,0.0,0.0,3.567674398422241,3.567698240280152,8.493051382174599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.74853515625,0.0,1462.83251953125,1895.4371337890625,0.0,4051.4599609375,0.8891195058822632,1.0,0.0,3.0,1.0,0.0
18113460,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7666378617286682,0.4393554031848907,0.4024384021759033,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8875240683555603,0.6921759843826294,0.6605489253997803,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8741334676742554,0.6626653075218201,0.4665696620941162,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7588604688644409,0.4258596301078796,0.4109328389167785,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6362370848655701,0.246524691581726,1.149249792098999,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.12274169921875,297.2567749023437,284.999267578125,1.0,0.7490631341934204,0.3438074588775635,0.3438074588775635,1.0,1.0,-3.710971117019653,0.950719952583313,2.760251045227051,0.1156070604920387,0.9413160681724548,0.9413160681724548,0.0,351.5945739746094,358.0,59868.8671875,0.0,4986.73193359375,1.0,279.1417541503906,283.0364685058594,294.9867248535156,298.78875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33584.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963562548160553,1.0,0.0,0.0,3.6750543117523193,3.6750781536102295,9.011992574414762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6689453125,0.0,1543.02587890625,1895.4371337890625,0.0,3984.2783203125,0.9092550873756408,1.0,0.0,3.0,1.0,0.0
18113520,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7666378617286682,0.4393554031848907,0.4024384021759033,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8875240683555603,0.6921759843826294,0.6605489253997803,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8741334676742554,0.6626653075218201,0.4665696620941162,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7588604688644409,0.4258596301078796,0.4109328389167785,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6362370848655701,0.246524691581726,1.149249792098999,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.12274169921875,297.2567749023437,284.999267578125,1.0,0.7490631341934204,0.3438074588775635,0.3438074588775635,1.0,1.0,-3.710971117019653,0.950719952583313,2.760251045227051,0.1156070604920387,0.9413160681724548,0.9413160681724548,0.0,351.5945739746094,358.0,59868.8671875,0.0,4986.73193359375,1.0,279.1417541503906,283.0364685058594,294.9867248535156,298.78875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33584.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963562548160553,1.0,0.0,0.0,3.6750543117523193,3.6750781536102295,9.011992574414762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6689453125,0.0,1543.02587890625,1895.4371337890625,0.0,3984.2783203125,0.9092550873756408,1.0,0.0,3.0,1.0,0.0
18113580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7642524838447571,0.4378462731838226,0.4014597535133362,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8848446607589722,0.6903678178787231,0.6592845916748047,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8738155961036682,0.6661948561668396,0.4693045616149902,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7570986747741699,0.4254343211650848,0.4108586311340332,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6348366737365723,0.2462330758571624,1.1491822004318235,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1126708984375,297.2523498535156,284.9045104980469,1.0,0.7506226301193237,0.3433583080768585,0.3433583080768585,1.0,1.0,-3.711402177810669,0.949370503425598,2.762031555175781,0.1142575666308403,0.8536860942840576,0.8536860942840576,0.0,354.9205322265625,361.0,60499.31640625,0.0,5009.083984375,1.0,278.8581237792969,282.91766357421875,295.0137023925781,298.92486572265625,293.1499938964844,293.1499938964844,279.1499938964844,38644.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971963346004486,1.0,0.0,0.0,3.5610594749450684,3.5610830783843994,8.461585707664199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.65869140625,0.0,1455.751953125,1895.4371337890625,0.0,4058.4814453125,0.8876543641090393,1.0,0.0,3.0,1.0,0.0
18113640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7642524838447571,0.4378462731838226,0.4014597535133362,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8848446607589722,0.6903678178787231,0.6592845916748047,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8738155961036682,0.6661948561668396,0.4693045616149902,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7570986747741699,0.4254343211650848,0.4108586311340332,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6348366737365723,0.2462330758571624,1.1491822004318235,284.9037780761719,284.95001220703125,300.6121520996094,291.9902648925781,298.1126708984375,297.2523498535156,284.9045104980469,1.0,0.7506226301193237,0.3433583080768585,0.3433583080768585,1.0,1.0,-3.711402177810669,0.949370503425598,2.762031555175781,0.1142575666308403,0.8536860942840576,0.8536860942840576,0.0,354.9205322265625,361.0,60499.31640625,0.0,5009.083984375,1.0,278.8581237792969,282.91766357421875,295.0137023925781,298.92486572265625,293.1499938964844,293.1499938964844,279.1499938964844,38644.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971963346004486,1.0,0.0,0.0,3.5610594749450684,3.5610830783843994,8.461585707664199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.65869140625,0.0,1455.751953125,1895.4371337890625,0.0,4058.4814453125,0.8876543641090393,1.0,0.0,3.0,1.0,0.0
18113700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.763155996799469,0.4375580847263336,0.4010083675384521,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8835837244987488,0.6899080276489258,0.6586437225341797,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8737597465515137,0.6685019731521606,0.4707205295562744,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7562719583511353,0.4254910945892334,0.4107981026172638,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6341587901115417,0.2462326288223266,1.1489626169204712,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1108703613281,297.25439453125,285.0113830566406,1.0,0.7513490319252014,0.3431337475776672,0.3431337475776672,1.0,1.0,-3.711447238922119,0.9486498236656188,2.7627973556518555,0.1134309321641922,0.9281413555145264,0.9281413555145264,0.0,356.45819091796875,361.0,59676.70703125,0.0,5018.982421875,1.0,279.0995788574219,283.0472717285156,294.9530944824219,298.70806884765625,293.1499938964844,293.1499938964844,279.1499938964844,34201.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662706851959229,1.0,0.0,0.0,3.607783079147339,3.607806444168091,8.685086640980444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.9990234375,0.0,1473.404052734375,1895.4371337890625,0.0,4008.2822265625,0.8960893154144287,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7625231146812439,0.4373799264431,0.4008934497833252,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8827956914901733,0.6895963549613953,0.658383309841156,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8741726875305176,0.6709142923355103,0.4724265038967132,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7558382749557495,0.425666332244873,0.4109859466552734,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6338077783584595,0.2463315576314926,1.149489164352417,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1100769042969,297.2577209472656,284.9985046386719,1.0,0.7522050142288208,0.3429126441478729,0.3429126441478729,1.0,1.0,-3.713905334472656,0.9486674070358276,2.765238046646118,0.1128536686301231,0.9394625425338744,0.9394625425338744,0.0,357.64923095703125,364.0,59789.73046875,0.0,5033.77099609375,1.0,279.1427001953125,283.0375061035156,294.9522705078125,298.7491455078125,293.1499938964844,293.1499938964844,278.8500061035156,33511.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96429705619812,1.0,0.0,0.0,3.670440435409546,3.670464038848877,8.989377988655178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.5634765625,0.0,1537.304931640625,1895.4371337890625,0.0,3990.79638671875,0.907948672771454,1.0,0.0,3.0,1.0,0.0
18113820,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7602164149284363,0.4358702003955841,0.3999190628528595,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8801652193069458,0.6877215504646301,0.6570609211921692,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8738892078399658,0.6744431257247925,0.4751678705215454,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7541295886039734,0.4252187609672546,0.4108940362930298,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6324520111083984,0.2460343539714813,1.1494046449661257,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1000366210937,297.25323486328125,284.9048156738281,1.0,0.7537425756454468,0.3424704968929291,0.3424704968929291,1.0,1.0,-3.714237689971924,0.9473090171813964,2.766928672790528,0.1115204840898513,0.8524166345596313,0.8524166345596313,0.0,360.96685791015625,367.0,60413.92578125,0.0,5055.8017578125,1.0,278.85821533203125,282.9198303222656,294.980224609375,298.8856506347656,293.1499938964844,293.1499938964844,279.1499938964844,38643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972733199596405,1.0,0.0,0.0,3.554213523864746,3.554237127304077,8.429083209193777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.28759765625,0.0,1448.4510498046875,1895.4371337890625,0.0,4065.242919921875,0.8861408233642578,1.0,0.0,3.0,1.0,0.0
18113880,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7602164149284363,0.4358702003955841,0.3999190628528595,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8801652193069458,0.6877215504646301,0.6570609211921692,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8738892078399658,0.6744431257247925,0.4751678705215454,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7541295886039734,0.4252187609672546,0.4108940362930298,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6324520111083984,0.2460343539714813,1.1494046449661257,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1000366210937,297.25323486328125,284.9048156738281,1.0,0.7537425756454468,0.3424704968929291,0.3424704968929291,1.0,1.0,-3.714237689971924,0.9473090171813964,2.766928672790528,0.1115204840898513,0.8524166345596313,0.8524166345596313,0.0,360.96685791015625,367.0,60413.92578125,0.0,5055.8017578125,1.0,278.85821533203125,282.9198303222656,294.980224609375,298.8856506347656,293.1499938964844,293.1499938964844,279.1499938964844,38643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972733199596405,1.0,0.0,0.0,3.554213523864746,3.554237127304077,8.429083209193777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.28759765625,0.0,1448.4510498046875,1895.4371337890625,0.0,4065.242919921875,0.8861408233642578,1.0,0.0,3.0,1.0,0.0
18113940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7585451602935791,0.4353940784931183,0.3993540406227112,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8781484365463257,0.6868767738342285,0.6561013460159302,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8742677569389343,0.6791675090789795,0.478299468755722,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7529063820838928,0.4254260063171386,0.4110040366649627,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6314553618431091,0.246126189827919,1.149697184562683,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.09747314453125,297.2585754394531,284.99853515625,1.0,0.7553042769432068,0.3420283496379852,0.3420283496379852,1.0,1.0,-3.716646194458008,0.9465861320495604,2.770060062408448,0.1101225614547729,0.9377455711364746,0.9377455711364746,0.0,363.6892395019531,370.0,59707.05078125,0.0,5080.216796875,1.0,279.14166259765625,283.0393371582031,294.9197082519531,298.71075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965100884437561,1.0,0.0,0.0,3.662320375442505,3.662344217300415,8.949648417910794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.55078125,0.0,1528.743896484375,1895.4371337890625,0.0,3997.923095703125,0.9063861966133118,1.0,0.0,3.0,1.0,0.0
18114000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7585451602935791,0.4353940784931183,0.3993540406227112,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8781484365463257,0.6868767738342285,0.6561013460159302,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8742677569389343,0.6791675090789795,0.478299468755722,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7529063820838928,0.4254260063171386,0.4110040366649627,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6314553618431091,0.246126189827919,1.149697184562683,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.09747314453125,297.2585754394531,284.99853515625,1.0,0.7553042769432068,0.3420283496379852,0.3420283496379852,1.0,1.0,-3.716646194458008,0.9465861320495604,2.770060062408448,0.1101225614547729,0.9377455711364746,0.9377455711364746,0.0,363.6892395019531,370.0,59707.05078125,0.0,5080.216796875,1.0,279.14166259765625,283.0393371582031,294.9197082519531,298.71075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965100884437561,1.0,0.0,0.0,3.662320375442505,3.662344217300415,8.949648417910794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.55078125,0.0,1528.743896484375,1895.4371337890625,0.0,3997.923095703125,0.9063861966133118,1.0,0.0,3.0,1.0,0.0
18114060,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7562952637672424,0.433883786201477,0.3983692824840545,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8755487203598022,0.6849383115768433,0.6547086834907532,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8739945888519287,0.6826915740966797,0.4810313284397125,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.751232385635376,0.4249555468559265,0.4108851552009582,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6301267743110657,0.2458225637674331,1.1495712995529177,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.08746337890625,297.2540588378906,284.9050598144531,1.0,0.7568170428276062,0.3415842056274414,0.3415842056274414,1.0,1.0,-3.716787815093994,0.9451621770858764,2.7716257572174072,0.1087639406323432,0.8510738611221313,0.8510738611221313,0.0,367.0143127441406,373.0,60325.9765625,0.0,5101.7509765625,1.0,278.8582458496094,282.9220275878906,294.94696044921875,298.846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38645.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734817147254944,1.0,0.0,0.0,3.547205924987793,3.547229528427124,8.395877557632048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7197265625,0.0,1441.0206298828125,1895.4371337890625,0.0,4071.809814453125,0.8845892548561096,1.0,0.0,3.0,1.0,0.0
18114120,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7562952637672424,0.433883786201477,0.3983692824840545,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8755487203598022,0.6849383115768433,0.6547086834907532,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8739945888519287,0.6826915740966797,0.4810313284397125,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.751232385635376,0.4249555468559265,0.4108851552009582,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6301267743110657,0.2458225637674331,1.1495712995529177,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.08746337890625,297.2540588378906,284.9050598144531,1.0,0.7568170428276062,0.3415842056274414,0.3415842056274414,1.0,1.0,-3.716787815093994,0.9451621770858764,2.7716257572174072,0.1087639406323432,0.8510738611221313,0.8510738611221313,0.0,367.0143127441406,373.0,60325.9765625,0.0,5101.7509765625,1.0,278.8582458496094,282.9220275878906,294.94696044921875,298.846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38645.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734817147254944,1.0,0.0,0.0,3.547205924987793,3.547229528427124,8.395877557632048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7197265625,0.0,1441.0206298828125,1895.4371337890625,0.0,4071.809814453125,0.8845892548561096,1.0,0.0,3.0,1.0,0.0
18114180,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.754673182964325,0.4333996176719665,0.397800087928772,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8735582828521729,0.684025228023529,0.6536880731582642,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8743840456008911,0.6874180436134338,0.4841644465923309,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7500383853912354,0.4251385331153869,0.4109739065170288,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.629153847694397,0.2459076941013336,1.149838089942932,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0849609375,297.25933837890625,284.9981689453125,1.0,0.7583565711975098,0.3411400914192199,0.3411400914192199,1.0,1.0,-3.719062805175781,0.9443894028663636,2.7746734619140625,0.1073479279875755,0.9358779788017272,0.9358779788017272,0.0,369.7357177734375,376.0,59621.82421875,0.0,5125.80908203125,1.0,279.1416015625,283.0408630371094,294.8865661621094,298.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,33577.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965820848941803,1.0,0.0,0.0,3.655611753463745,3.655635356903076,8.916890692489687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5712890625,0.0,1521.2646484375,1895.4371337890625,0.0,4004.30078125,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
18114240,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.754673182964325,0.4333996176719665,0.397800087928772,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8735582828521729,0.684025228023529,0.6536880731582642,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8743840456008911,0.6874180436134338,0.4841644465923309,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7500383853912354,0.4251385331153869,0.4109739065170288,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.629153847694397,0.2459076941013336,1.149838089942932,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.0849609375,297.25933837890625,284.9981689453125,1.0,0.7583565711975098,0.3411400914192199,0.3411400914192199,1.0,1.0,-3.719062805175781,0.9443894028663636,2.7746734619140625,0.1073479279875755,0.9358779788017272,0.9358779788017272,0.0,369.7357177734375,376.0,59621.82421875,0.0,5125.80908203125,1.0,279.1416015625,283.0408630371094,294.8865661621094,298.6718139648437,293.1499938964844,293.1499938964844,278.8500061035156,33577.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965820848941803,1.0,0.0,0.0,3.655611753463745,3.655635356903076,8.916890692489687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5712890625,0.0,1521.2646484375,1895.4371337890625,0.0,4004.30078125,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
18114300,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7538068294525146,0.4326936304569244,0.397486537694931,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8725147843360901,0.6831031441688538,0.6531732678413391,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8744979500770569,0.6892196536064148,0.485687792301178,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.749415397644043,0.424951821565628,0.4110395014286041,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6286675333976746,0.245802953839302,1.1501632928848269,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0804443359375,297.25762939453125,284.8797302246094,1.0,0.7591730356216431,0.3409180045127868,0.3409180045127868,1.0,1.0,-3.720376968383789,0.944049596786499,2.77632737159729,0.1067912131547927,0.8529861569404602,0.8529861569404602,0.0,371.2110290527344,376.0,60471.39453125,0.0,5139.08544921875,1.0,278.89813232421875,282.8992004394531,294.93218994140625,298.876220703125,293.1499938964844,293.1499938964844,278.8500061035156,37924.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720411896705629,1.0,0.0,0.0,3.6161201000213614,3.616144180297852,8.725272095944092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.60546875,0.0,1510.06982421875,1895.4371337890625,0.0,4059.165283203125,0.8969553112983704,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7524970173835754,0.4318881332874298,0.3968195617198944,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8710107207298279,0.6820281147956848,0.6522451043128967,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8741379976272583,0.6909307241439819,0.4868960976600647,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7484127283096313,0.4246463775634765,0.4108382761478424,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6278607249259949,0.245599091053009,1.1496989727020264,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0750427246094,297.2547607421875,284.9058532714844,1.0,0.7598486542701721,0.3407080769538879,0.3407080769538879,1.0,1.0,-3.7191128730773926,0.9429734349250792,2.776139497756958,0.106021799147129,0.849679172039032,0.849679172039032,0.0,373.052490234375,379.0,60219.984375,0.0,5147.0322265625,1.0,278.85760498046875,282.9248352050781,294.91485595703125,298.807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38822.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974227011203766,1.0,0.0,0.0,3.537414789199829,3.537438154220581,8.349592235390446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.82275390625,0.0,1431.947021484375,1895.4371337890625,0.0,4078.3427734375,0.882593035697937,1.0,0.0,3.0,1.0,0.0
18114420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.750912606716156,0.431395560503006,0.3962388634681701,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8690392971038818,0.6810510158538818,0.6511604189872742,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8745255470275879,0.6956544518470764,0.4900207817554474,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.74723881483078,0.4248049855232239,0.410901665687561,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6269021034240723,0.2456774711608886,1.1499303579330444,284.9971618652344,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2600402832031,284.9964599609375,1.0,0.7613653540611267,0.3402881622314453,0.3402881622314453,1.0,1.0,-3.721213817596436,0.9422253966331482,2.7789883613586426,0.1046686768531799,0.9330686330795288,0.9330686330795288,0.0,375.7811584472656,382.0,59539.6328125,0.0,5170.658203125,1.0,279.1412658691406,283.04083251953125,294.8541259765625,298.6341247558594,293.1499938964844,293.1499938964844,278.8500061035156,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665195941925048,1.0,0.0,0.0,3.649736881256104,3.6497604846954346,8.888253546501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.794921875,0.0,1515.018310546875,1895.4371337890625,0.0,4010.484619140625,0.9033666849136353,1.0,0.0,3.0,1.0,0.0
18114480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.750912606716156,0.431395560503006,0.3962388634681701,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8690392971038818,0.6810510158538818,0.6511604189872742,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8745255470275879,0.6956544518470764,0.4900207817554474,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.74723881483078,0.4248049855232239,0.410901665687561,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6269021034240723,0.2456774711608886,1.1499303579330444,284.9971618652344,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2600402832031,284.9964599609375,1.0,0.7613653540611267,0.3402881622314453,0.3402881622314453,1.0,1.0,-3.721213817596436,0.9422253966331482,2.7789883613586426,0.1046686768531799,0.9330686330795288,0.9330686330795288,0.0,375.7811584472656,382.0,59539.6328125,0.0,5170.658203125,1.0,279.1412658691406,283.04083251953125,294.8541259765625,298.6341247558594,293.1499938964844,293.1499938964844,278.8500061035156,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665195941925048,1.0,0.0,0.0,3.649736881256104,3.6497604846954346,8.888253546501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.794921875,0.0,1515.018310546875,1895.4371337890625,0.0,4010.484619140625,0.9033666849136353,1.0,0.0,3.0,1.0,0.0
18114540,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7487890124320984,0.4298856854438782,0.3952481746673584,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.866527259349823,0.6790019869804382,0.6496558785438538,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8742843866348267,0.6991556882858276,0.4927361607551574,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7456438541412354,0.4242917597293854,0.4107392430305481,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6256270408630371,0.2453634440898895,1.149749755859375,284.9051208496094,284.95001220703125,300.4461975097656,291.8587341308594,298.0629577636719,297.2554016113281,284.9057922363281,1.0,0.7628328204154968,0.3398682475090027,0.3398682475090027,1.0,1.0,-3.7210755348205566,0.940794050693512,2.7802813053131104,0.10336784273386,0.8483466506004333,0.8483466506004333,0.0,379.104248046875,385.0,60142.7578125,0.0,5191.3720703125,1.0,278.8583374023437,282.9266967773437,294.8818664550781,298.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,38648.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748505353927612,1.0,0.0,0.0,3.532510757446289,3.532534122467041,8.326458100782475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.28125,0.0,1425.5174560546875,1895.4371337890625,0.0,4083.802978515625,0.8813416361808777,1.0,0.0,3.0,1.0,0.0
18114600,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7487890124320984,0.4298856854438782,0.3952481746673584,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.866527259349823,0.6790019869804382,0.6496558785438538,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8742843866348267,0.6991556882858276,0.4927361607551574,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7456438541412354,0.4242917597293854,0.4107392430305481,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6256270408630371,0.2453634440898895,1.149749755859375,284.9051208496094,284.95001220703125,300.4461975097656,291.8587341308594,298.0629577636719,297.2554016113281,284.9057922363281,1.0,0.7628328204154968,0.3398682475090027,0.3398682475090027,1.0,1.0,-3.7210755348205566,0.940794050693512,2.7802813053131104,0.10336784273386,0.8483466506004333,0.8483466506004333,0.0,379.104248046875,385.0,60142.7578125,0.0,5191.3720703125,1.0,278.8583374023437,282.9266967773437,294.8818664550781,298.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,38648.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748505353927612,1.0,0.0,0.0,3.532510757446289,3.532534122467041,8.326458100782475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.28125,0.0,1425.5174560546875,1895.4371337890625,0.0,4083.802978515625,0.8813416361808777,1.0,0.0,3.0,1.0,0.0
18114660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7472595572471619,0.4293859899044037,0.3946711719036102,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8645966649055481,0.6779683232307434,0.6485281586647034,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8746883869171143,0.7038723826408386,0.4958628416061401,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7445042729377747,0.4244281947612762,0.4107875823974609,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6246922016143799,0.2454370558261871,1.1499738693237305,284.9983215332031,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2606506347656,284.99755859375,1.0,0.7643306255340576,0.3394812941551208,0.3394812941551208,1.0,1.0,-3.723104953765869,0.94012713432312,2.782977819442749,0.1021183431148529,0.9321573972702026,0.9321573972702026,0.0,381.8232727050781,388.0,59447.26953125,0.0,5214.7578125,1.0,279.1414794921875,283.0440673828125,294.8221130371094,298.5954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671339392662048,1.0,0.0,0.0,3.6417860984802246,3.641809463500977,8.849569326230267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6171875,0.0,1505.89794921875,1895.4371337890625,0.0,4015.917236328125,0.9017623662948608,1.0,0.0,3.0,1.0,0.0
18114720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7472595572471619,0.4293859899044037,0.3946711719036102,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8645966649055481,0.6779683232307434,0.6485281586647034,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8746883869171143,0.7038723826408386,0.4958628416061401,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7445042729377747,0.4244281947612762,0.4107875823974609,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6246922016143799,0.2454370558261871,1.1499738693237305,284.9983215332031,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2606506347656,284.99755859375,1.0,0.7643306255340576,0.3394812941551208,0.3394812941551208,1.0,1.0,-3.723104953765869,0.94012713432312,2.782977819442749,0.1021183431148529,0.9321573972702026,0.9321573972702026,0.0,381.8232727050781,388.0,59447.26953125,0.0,5214.7578125,1.0,279.1414794921875,283.0440673828125,294.8221130371094,298.5954284667969,293.1499938964844,293.1499938964844,278.8500061035156,33568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671339392662048,1.0,0.0,0.0,3.6417860984802246,3.641809463500977,8.849569326230267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6171875,0.0,1505.89794921875,1895.4371337890625,0.0,4015.917236328125,0.9017623662948608,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7451959252357483,0.4278759360313415,0.393679141998291,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8621333241462708,0.6758725643157959,0.6469778418540955,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8744606971740723,0.707354724407196,0.4985666275024414,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7429470419883728,0.4238947629928589,0.4106059074401855,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6234387159347534,0.2451192587614059,1.1497762203216553,284.9054260253906,284.95001220703125,300.4067077636719,291.82745361328125,298.0512390136719,297.2559509277344,284.90606689453125,1.0,0.7657784223556519,0.339094340801239,0.339094340801239,1.0,1.0,-3.7228519916534415,0.9387692213058472,2.7840828895568848,0.1009185835719108,0.8470754623413086,0.8470754623413086,0.0,385.14453125,391.0,60051.9140625,0.0,5235.12451171875,1.0,278.8583984375,282.928955078125,294.8505554199219,298.7314758300781,293.1499938964844,293.1499938964844,279.1499938964844,38637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754666686058044,1.0,0.0,0.0,3.5253143310546875,3.5253376960754395,8.292567486023472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.94287109375,0.0,1417.8846435546875,1895.4371337890625,0.0,4089.1943359375,0.8797407150268555,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7451959252357483,0.4278759360313415,0.393679141998291,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8621333241462708,0.6758725643157959,0.6469778418540955,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8744606971740723,0.707354724407196,0.4985666275024414,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7429470419883728,0.4238947629928589,0.4106059074401855,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6234387159347534,0.2451192587614059,1.1497762203216553,284.9054260253906,284.95001220703125,300.4067077636719,291.82745361328125,298.0512390136719,297.2559509277344,284.90606689453125,1.0,0.7657784223556519,0.339094340801239,0.339094340801239,1.0,1.0,-3.7228519916534415,0.9387692213058472,2.7840828895568848,0.1009185835719108,0.8470754623413086,0.8470754623413086,0.0,385.14453125,391.0,60051.9140625,0.0,5235.12451171875,1.0,278.8583984375,282.928955078125,294.8505554199219,298.7314758300781,293.1499938964844,293.1499938964844,279.1499938964844,38637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754666686058044,1.0,0.0,0.0,3.5253143310546875,3.5253376960754395,8.292567486023472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.94287109375,0.0,1417.8846435546875,1895.4371337890625,0.0,4089.1943359375,0.8797407150268555,1.0,0.0,3.0,1.0,0.0
18114900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7442519664764404,0.4275720417499542,0.393224835395813,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8609781265258789,0.6752599477767944,0.64620441198349,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8744494915008545,0.7096617221832275,0.4999759793281555,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7422182559967041,0.4238952696323395,0.4104968905448913,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6228295564651489,0.2451051920652389,1.149506449699402,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.0498046875,297.2579650878906,285.0104675292969,1.0,0.7664535045623779,0.3389008343219757,0.3389008343219757,1.0,1.0,-3.7226076126098633,0.938060462474823,2.7845470905303955,0.1001746356487274,0.920107126235962,0.920107126235962,0.0,386.6739807128906,391.0,59247.8046875,0.0,5244.13427734375,1.0,279.0987243652344,283.0558166503906,294.79052734375,298.5165405273437,293.1499938964844,293.1499938964844,279.1499938964844,34141.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969725489616394,1.0,0.0,0.0,3.573596715927124,3.5736196041107178,8.521271297468047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4892578125,0.0,1436.20458984375,1895.4371337890625,0.0,4038.790283203125,0.8884133696556091,1.0,0.0,3.0,1.0,0.0
