time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.74369877576828,0.4273676872253418,0.3930903673171997,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8602254986763,0.6747852563858032,0.6457955241203308,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8748577237129211,0.712059497833252,0.5016781687736511,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.741823673248291,0.4240069985389709,0.4106289446353912,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6225107908248901,0.2451864928007125,1.1499663591384888,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0492553710937,297.2611083984375,284.9966735839844,1.0,0.7672545909881592,0.3387104570865631,0.3387104570865631,1.0,1.0,-3.7247118949890137,0.938062310218811,2.786649703979492,0.0996677875518798,0.9301980137825012,0.9301980137825012,0.0,387.871337890625,394.0,59361.390625,0.0,5258.08447265625,1.0,279.14239501953125,283.0451354980469,294.79034423828125,298.5579833984375,293.1499938964844,293.1499938964844,278.8500061035156,33490.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676803946495056,1.0,0.0,0.0,3.636719942092896,3.6367435455322266,8.824965789244743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3525390625,0.0,1499.739501953125,1895.4371337890625,0.0,4020.74658203125,0.9003445506095886,1.0,0.0,3.0,1.0,0.0
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7416976094245911,0.4258572161197662,0.3921023607254028,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.857818603515625,0.6726481318473816,0.6442096829414368,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8746483325958252,0.7155179977416992,0.5043724775314331,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7403064966201782,0.4234533309936523,0.4104311466217041,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6212777495384216,0.2448649257421493,1.1497586965560913,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.25634765625,284.9063720703125,1.0,0.7686835527420044,0.3383296430110931,0.3383296430110931,1.0,1.0,-3.7243785858154297,0.936699628829956,2.7876789569854736,0.0984871685504913,0.8457783460617065,0.8457783460617065,0.0,391.1842651367188,397.0,59960.12890625,0.0,5278.16064453125,1.0,278.8584899902344,282.9312438964844,294.8202209472656,298.69488525390625,293.1499938964844,293.1499938964844,279.1499938964844,38634.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760380387306212,1.0,0.0,0.0,3.518027782440185,3.5180509090423584,8.258322168330778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.72216796875,0.0,1410.237060546875,1895.4371337890625,0.0,4094.189697265625,0.8781293630599976,1.0,0.0,3.0,1.0,0.0
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7416976094245911,0.4258572161197662,0.3921023607254028,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.857818603515625,0.6726481318473816,0.6442096829414368,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8746483325958252,0.7155179977416992,0.5043724775314331,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7403064966201782,0.4234533309936523,0.4104311466217041,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6212777495384216,0.2448649257421493,1.1497586965560913,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.25634765625,284.9063720703125,1.0,0.7686835527420044,0.3383296430110931,0.3383296430110931,1.0,1.0,-3.7243785858154297,0.936699628829956,2.7876789569854736,0.0984871685504913,0.8457783460617065,0.8457783460617065,0.0,391.1842651367188,397.0,59960.12890625,0.0,5278.16064453125,1.0,278.8584899902344,282.9312438964844,294.8202209472656,298.69488525390625,293.1499938964844,293.1499938964844,279.1499938964844,38634.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760380387306212,1.0,0.0,0.0,3.518027782440185,3.5180509090423584,8.258322168330778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.72216796875,0.0,1410.237060546875,1895.4371337890625,0.0,4094.189697265625,0.8781293630599976,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.740245521068573,0.4253396987915039,0.3915148079395294,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8559514284133911,0.6715133786201477,0.6429926753044128,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8750536441802979,0.7202043533325195,0.5074778199195862,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7392107844352722,0.4235425889492035,0.4104384481906891,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6203643679618835,0.2449273616075515,1.1499425172805786,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380249023437,297.2614440917969,284.996826171875,1.0,0.7701424956321716,0.3379488289356231,0.3379488289356231,1.0,1.0,-3.72616457939148,0.9359792470932008,2.7901852130889893,0.0972471088171005,0.928534746170044,0.928534746170044,0.0,393.9047546386719,400.0,59273.03125,0.0,5300.88720703125,1.0,279.1413879394531,283.04718017578125,294.7613830566406,298.5227966308594,293.1499938964844,293.1499938964844,278.8500061035156,33559.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682743549346924,1.0,0.0,0.0,3.62811803817749,3.628141403198242,8.78326716247102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.75,0.0,1490.8126220703125,1895.4371337890625,0.0,4025.991455078125,0.8986842632293701,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.740245521068573,0.4253396987915039,0.3915148079395294,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8559514284133911,0.6715133786201477,0.6429926753044128,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8750536441802979,0.7202043533325195,0.5074778199195862,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7392107844352722,0.4235425889492035,0.4104384481906891,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6203643679618835,0.2449273616075515,1.1499425172805786,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380249023437,297.2614440917969,284.996826171875,1.0,0.7701424956321716,0.3379488289356231,0.3379488289356231,1.0,1.0,-3.72616457939148,0.9359792470932008,2.7901852130889893,0.0972471088171005,0.928534746170044,0.928534746170044,0.0,393.9047546386719,400.0,59273.03125,0.0,5300.88720703125,1.0,279.1413879394531,283.04718017578125,294.7613830566406,298.5227966308594,293.1499938964844,293.1499938964844,278.8500061035156,33559.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682743549346924,1.0,0.0,0.0,3.62811803817749,3.628141403198242,8.78326716247102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.75,0.0,1490.8126220703125,1895.4371337890625,0.0,4025.991455078125,0.8986842632293701,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7382857203483582,0.4238295257091522,0.3905175328254699,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8535856604576111,0.6693407297134399,0.641362726688385,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8748425841331482,0.7236369252204895,0.5101475119590759,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7377175688743591,0.4229685962200165,0.4102159738540649,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6191357374191284,0.2446016669273376,1.149703025817871,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0287475585937,297.2566223144531,284.9066467285156,1.0,0.7715504765510559,0.3375665545463562,0.3375665545463562,1.0,1.0,-3.7256689071655273,0.934562921524048,2.7911059856414795,0.0960471257567405,0.8444578647613525,0.8444578647613525,0.0,397.2238464355469,403.0,59868.83203125,0.0,5320.51708984375,1.0,278.8585205078125,282.9334716796875,294.7910461425781,298.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765677452087402,1.0,0.0,0.0,3.510810136795044,3.510833263397217,8.22447077553079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.82373046875,0.0,1402.691650390625,1895.4371337890625,0.0,4098.8173828125,0.8765288591384888,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7382857203483582,0.4238295257091522,0.3905175328254699,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8535856604576111,0.6693407297134399,0.641362726688385,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8748425841331482,0.7236369252204895,0.5101475119590759,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7377175688743591,0.4229685962200165,0.4102159738540649,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6191357374191284,0.2446016669273376,1.149703025817871,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0287475585937,297.2566223144531,284.9066467285156,1.0,0.7715504765510559,0.3375665545463562,0.3375665545463562,1.0,1.0,-3.7256689071655273,0.934562921524048,2.7911059856414795,0.0960471257567405,0.8444578647613525,0.8444578647613525,0.0,397.2238464355469,403.0,59868.83203125,0.0,5320.51708984375,1.0,278.8585205078125,282.9334716796875,294.7910461425781,298.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38631.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765677452087402,1.0,0.0,0.0,3.510810136795044,3.510833263397217,8.22447077553079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.82373046875,0.0,1402.691650390625,1895.4371337890625,0.0,4098.8173828125,0.8765288591384888,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7368631362915039,0.4232974350452423,0.3899229168891907,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8517472147941589,0.6681545376777649,0.6401050090789795,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.87522953748703,0.7282441854476929,0.5132160186767578,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7366366982460022,0.4230287075042724,0.41020068526268,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6182253360748291,0.2446586489677429,1.1498702764511108,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0268859863281,297.2613220214844,284.9964904785156,1.0,0.7729887366294861,0.3371843099594116,0.3371843099594116,1.0,1.0,-3.7273061275482178,0.9337915778160096,2.7935144901275635,0.0947892889380455,0.9266939759254456,0.9266939759254456,0.0,399.94970703125,406.0,59184.921875,0.0,5342.853515625,1.0,279.1413269042969,283.0487365722656,294.7327880859375,298.4881896972656,293.1499938964844,293.1499938964844,278.8500061035156,33557.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687698483467102,1.0,0.0,0.0,3.6212141513824463,3.6212375164031982,8.749872222324484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.66796875,0.0,1483.2481689453125,1895.4371337890625,0.0,4030.364501953125,0.8971312642097473,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7368631362915039,0.4232974350452423,0.3899229168891907,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8517472147941589,0.6681545376777649,0.6401050090789795,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.87522953748703,0.7282441854476929,0.5132160186767578,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7366366982460022,0.4230287075042724,0.41020068526268,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6182253360748291,0.2446586489677429,1.1498702764511108,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.0268859863281,297.2613220214844,284.9964904785156,1.0,0.7729887366294861,0.3371843099594116,0.3371843099594116,1.0,1.0,-3.7273061275482178,0.9337915778160096,2.7935144901275635,0.0947892889380455,0.9266939759254456,0.9266939759254456,0.0,399.94970703125,406.0,59184.921875,0.0,5342.853515625,1.0,279.1413269042969,283.0487365722656,294.7327880859375,298.4881896972656,293.1499938964844,293.1499938964844,278.8500061035156,33557.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687698483467102,1.0,0.0,0.0,3.6212141513824463,3.6212375164031982,8.749872222324484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.66796875,0.0,1483.2481689453125,1895.4371337890625,0.0,4030.364501953125,0.8971312642097473,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7360905408859253,0.4225765466690063,0.3895885050296783,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8507760167121887,0.6671064496040344,0.6394630074501038,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8753166198730469,0.7299184799194336,0.5146663784980774,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7360625267028809,0.4227775335311889,0.4102049767971039,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6177621483802795,0.2445391416549682,1.150130033493042,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0224609375,297.2590637207031,284.880615234375,1.0,0.7737475037574768,0.3369931876659393,0.3369931876659393,1.0,1.0,-3.7282016277313232,0.9334228038787842,2.794778823852539,0.0943007171154022,0.8450849056243896,0.8450849056243896,0.0,401.439453125,406.0,60005.796875,0.0,5355.05419921875,1.0,278.8989562988281,282.9100646972656,294.77984619140625,298.6923522949219,293.1499938964844,293.1499938964844,278.8500061035156,38040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749407172203064,1.0,0.0,0.0,3.578819751739502,3.578843593597412,8.546198273506889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1455078125,0.0,1470.379638671875,1895.4371337890625,0.0,4084.592529296875,0.8886988162994385,1.0,0.0,3.0,1.0,0.0
18115560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.734935998916626,0.4217678308486938,0.3889162242412567,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8494157195091248,0.6659227609634399,0.6384280920028687,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8749695420265198,0.7315101027488708,0.51578688621521,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7351583242416382,0.4224155843257904,0.4099483788013458,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6169953942298889,0.2443255484104156,1.1496156454086304,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.01727294921875,297.2557678222656,284.90753173828125,1.0,0.7743675708770752,0.3368141651153564,0.3368141651153564,1.0,1.0,-3.7265701293945312,0.9323403835296632,2.794229745864868,0.0936079248785972,0.8431332111358643,0.8431332111358643,0.0,403.2798461914063,394.0,59756.43359375,0.0,5361.82373046875,1.0,278.85791015625,282.9365539550781,294.7637939453125,298.6253662109375,293.1499938964844,293.1499938964844,279.1499938964844,38810.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770787358283995,1.0,0.0,0.0,3.5005643367767334,3.5005874633789062,8.176537562576414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.642578125,0.0,1393.3487548828125,1895.4371337890625,0.0,4103.27880859375,0.8744603395462036,1.0,0.0,3.0,1.0,0.0
18115620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7362483143806458,0.4212368428707123,0.3880344927310943,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8509289622306824,0.6646884679794312,0.6368261575698853,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8789478540420532,0.7360227704048157,0.5185503959655762,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7368013858795166,0.4224485754966736,0.4096105694770813,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6184031367301941,0.2443870306015014,1.148404598236084,284.995361328125,284.95001220703125,300.2796325683594,291.7267761230469,298.015380859375,297.2602844238281,284.9945678710937,1.0,0.77181077003479,0.3364560902118683,0.3364560902118683,1.0,1.0,-3.725038766860962,0.9307019710540771,2.7943367958068848,0.0922411307692527,0.9233677983283995,0.9233677983283995,0.0,398.6145324707031,382.0,59055.85546875,0.0,5327.50048828125,1.0,279.1412353515625,283.049560546875,294.7050170898437,298.4527893066406,293.1499938964844,293.1499938964844,278.8500061035156,33610.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691657423973083,1.0,0.0,0.0,3.61250114440918,3.612524271011353,8.707816050446127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9619140625,0.0,1474.1534423828125,1895.4371337890625,0.0,4033.856201171875,0.8952012658119202,1.0,0.0,3.0,1.0,0.0
18115680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7362483143806458,0.4212368428707123,0.3880344927310943,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8509289622306824,0.6646884679794312,0.6368261575698853,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8789478540420532,0.7360227704048157,0.5185503959655762,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7368013858795166,0.4224485754966736,0.4096105694770813,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6184031367301941,0.2443870306015014,1.148404598236084,284.995361328125,284.95001220703125,300.2796325683594,291.7267761230469,298.015380859375,297.2602844238281,284.9945678710937,1.0,0.77181077003479,0.3364560902118683,0.3364560902118683,1.0,1.0,-3.725038766860962,0.9307019710540771,2.7943367958068848,0.0922411307692527,0.9233677983283995,0.9233677983283995,0.0,398.6145324707031,382.0,59055.85546875,0.0,5327.50048828125,1.0,279.1412353515625,283.049560546875,294.7050170898437,298.4527893066406,293.1499938964844,293.1499938964844,278.8500061035156,33610.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691657423973083,1.0,0.0,0.0,3.61250114440918,3.612524271011353,8.707816050446127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9619140625,0.0,1474.1534423828125,1895.4371337890625,0.0,4033.856201171875,0.8952012658119202,1.0,0.0,3.0,1.0,0.0
18115740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386202812194824,0.4198029637336731,0.3866668343544006,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.853847861289978,0.662490963935852,0.6347137689590454,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8844200968742371,0.7393221855163574,0.5207931995391846,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7396122813224792,0.4218796491622925,0.4089376926422119,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6208061575889587,0.2441261559724807,1.146292209625244,284.9053649902344,284.95001220703125,300.26287841796875,291.7134704589844,298.00653076171875,297.255615234375,284.9058837890625,1.0,0.7675504684448242,0.3360980153083801,0.3360980153083801,1.0,1.0,-3.720208406448364,0.9280754327774048,2.792133092880249,0.090796947479248,0.8394283652305603,0.8394283652305603,0.0,390.6273193359375,370.0,59573.60546875,0.0,5262.12841796875,1.0,278.8586730957031,282.9388122558594,294.73504638671875,298.5852966308594,293.1499938964844,293.1499938964844,279.1499938964844,38745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771937727928162,1.0,0.0,0.0,3.489087581634521,3.4891104698181152,8.123010957206134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.8212890625,0.0,1381.04052734375,1895.4371337890625,0.0,4104.283203125,0.8718169331550598,1.0,0.0,3.0,1.0,0.0
18115800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386202812194824,0.4198029637336731,0.3866668343544006,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.853847861289978,0.662490963935852,0.6347137689590454,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8844200968742371,0.7393221855163574,0.5207931995391846,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7396122813224792,0.4218796491622925,0.4089376926422119,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6208061575889587,0.2441261559724807,1.146292209625244,284.9053649902344,284.95001220703125,300.26287841796875,291.7134704589844,298.00653076171875,297.255615234375,284.9058837890625,1.0,0.7675504684448242,0.3360980153083801,0.3360980153083801,1.0,1.0,-3.720208406448364,0.9280754327774048,2.792133092880249,0.090796947479248,0.8394283652305603,0.8394283652305603,0.0,390.6273193359375,370.0,59573.60546875,0.0,5262.12841796875,1.0,278.8586730957031,282.9388122558594,294.73504638671875,298.5852966308594,293.1499938964844,293.1499938964844,279.1499938964844,38745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771937727928162,1.0,0.0,0.0,3.489087581634521,3.4891104698181152,8.123010957206134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.8212890625,0.0,1381.04052734375,1895.4371337890625,0.0,4104.283203125,0.8718169331550598,1.0,0.0,3.0,1.0,0.0
18115860,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7424460649490356,0.4193941950798034,0.3856898248195648,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8584048748016357,0.6613227128982544,0.6329555511474609,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8917691707611084,0.7439146041870117,0.5234514474868774,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7437676191329956,0.4219949841499328,0.4084543883800506,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6242626905441284,0.2443064302206039,1.1445329189300537,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0058288574219,297.2612609863281,284.9932556152344,1.0,0.7624823451042175,0.335824579000473,0.335824579000473,1.0,1.0,-3.717408418655396,0.9263343811035156,2.79107403755188,0.089556910097599,0.918526291847229,0.918526291847229,0.0,380.1821899414063,358.0,58844.0390625,0.0,5187.39794921875,1.0,279.1411437988281,283.0525207519531,294.6772766113281,298.4114685058594,293.1499938964844,293.1499938964844,278.8500061035156,33664.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690272212028505,1.0,0.0,0.0,3.5966172218322754,3.596640348434448,8.631409968984372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.826171875,0.0,1457.3626708984375,1895.4371337890625,0.0,4032.634765625,0.8916806578636169,1.0,0.0,3.0,1.0,0.0
18115920,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7424460649490356,0.4193941950798034,0.3856898248195648,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8584048748016357,0.6613227128982544,0.6329555511474609,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8917691707611084,0.7439146041870117,0.5234514474868774,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7437676191329956,0.4219949841499328,0.4084543883800506,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6242626905441284,0.2443064302206039,1.1445329189300537,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0058288574219,297.2612609863281,284.9932556152344,1.0,0.7624823451042175,0.335824579000473,0.335824579000473,1.0,1.0,-3.717408418655396,0.9263343811035156,2.79107403755188,0.089556910097599,0.918526291847229,0.918526291847229,0.0,380.1821899414063,358.0,58844.0390625,0.0,5187.39794921875,1.0,279.1411437988281,283.0525207519531,294.6772766113281,298.4114685058594,293.1499938964844,293.1499938964844,278.8500061035156,33664.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690272212028505,1.0,0.0,0.0,3.5966172218322754,3.596640348434448,8.631409968984372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.826171875,0.0,1457.3626708984375,1895.4371337890625,0.0,4032.634765625,0.8916806578636169,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7463758587837219,0.4180748760700226,0.384321004152298,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8632001280784607,0.6592004299163818,0.6308005452156067,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8993070721626282,0.7472811937332153,0.5256601572036743,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7481523752212524,0.4215056598186493,0.407746821641922,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6278817653656006,0.2441592067480087,1.1424164772033691,284.9063720703125,284.95001220703125,300.23004150390625,291.6874694824219,297.9980163574219,297.25750732421875,284.9068603515625,1.0,0.7569441199302673,0.3355511724948883,0.3355511724948883,1.0,1.0,-3.712436676025391,0.9239488244056702,2.788487911224365,0.0883740112185478,0.8362770676612854,0.8362770676612854,0.0,369.40667724609375,346.0,59350.73828125,0.0,5104.2265625,1.0,278.8587951660156,282.9442443847656,294.7082824707031,298.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,38748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768986701965332,1.0,0.0,0.0,3.471577882766724,3.4716005325317383,8.041686214710353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.35107421875,0.0,1363.1343994140625,1895.4371337890625,0.0,4101.70751953125,0.8679502606391907,1.0,0.0,3.0,1.0,0.0
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7463758587837219,0.4180748760700226,0.384321004152298,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8632001280784607,0.6592004299163818,0.6308005452156067,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8993070721626282,0.7472811937332153,0.5256601572036743,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7481523752212524,0.4215056598186493,0.407746821641922,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6278817653656006,0.2441592067480087,1.1424164772033691,284.9063720703125,284.95001220703125,300.23004150390625,291.6874694824219,297.9980163574219,297.25750732421875,284.9068603515625,1.0,0.7569441199302673,0.3355511724948883,0.3355511724948883,1.0,1.0,-3.712436676025391,0.9239488244056702,2.788487911224365,0.0883740112185478,0.8362770676612854,0.8362770676612854,0.0,369.40667724609375,346.0,59350.73828125,0.0,5104.2265625,1.0,278.8587951660156,282.9442443847656,294.7082824707031,298.5439453125,293.1499938964844,293.1499938964844,279.1499938964844,38748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768986701965332,1.0,0.0,0.0,3.471577882766724,3.4716005325317383,8.041686214710353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.35107421875,0.0,1363.1343994140625,1895.4371337890625,0.0,4101.70751953125,0.8679502606391907,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7486248016357422,0.4178610444068908,0.3836903572082519,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8659090399742126,0.6585734486579895,0.6297433376312256,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.903441309928894,0.7495601177215576,0.5268374085426331,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7506012916564941,0.4215359985828399,0.4073879718780517,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6298642754554749,0.2442445755004882,1.1412526369094849,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9975280761719,297.2601013183594,285.0077514648437,1.0,0.7540447115898132,0.3354144692420959,0.3354144692420959,1.0,1.0,-3.709983348846436,0.9227715134620668,2.7872116565704346,0.0876560881733894,0.9068546891212464,0.9068546891212464,0.0,363.6944274902344,346.0,58552.84375,0.0,5060.775390625,1.0,279.0973815917969,283.06756591796875,294.64947509765625,298.33062744140625,293.1499938964844,293.1499938964844,279.1499938964844,34146.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97092467546463,1.0,0.0,0.0,3.5204334259033203,3.520455837249756,8.269620366263553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.484375,0.0,1380.3636474609375,1895.4371337890625,0.0,4049.348876953125,0.8765767812728882,1.0,0.0,3.0,1.0,0.0
18116160,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7513958811759949,0.4177385866641998,0.3833614587783813,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8691748976707458,0.6580744981765747,0.6290308237075806,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9083395600318908,0.7519150972366333,0.5283063650131226,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.753528356552124,0.4216720759868622,0.4072613716125488,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6322363615036011,0.2444261014461517,1.1408120393753052,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,297.9978332519531,297.2636413574219,284.9923095703125,1.0,0.7512298822402954,0.3352944552898407,0.3352944552898407,1.0,1.0,-3.709813117980957,0.9223228096961976,2.7874903678894043,0.0872085615992546,0.9143911600112916,0.9143911600112916,0.0,357.5917358398437,334.0,58640.47265625,0.0,5021.60205078125,1.0,279.1419372558594,283.0556640625,294.6505126953125,298.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,33568.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968638002872467,1.0,0.0,0.0,3.5822954177856445,3.5823183059692383,8.562805646761262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.244140625,0.0,1441.2838134765625,1895.4371337890625,0.0,4029.201171875,0.8881644010543823,1.0,0.0,3.0,1.0,0.0
18116220,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7563285827636719,0.4164837300777435,0.3820303380489349,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8751333355903625,0.6559942364692688,0.6268913745880127,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9179073572158812,0.7552996277809143,0.5305150747299194,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7589460611343384,0.4212231934070587,0.4065693020820617,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6366350054740906,0.2443492710590362,1.1389036178588867,284.9073791503906,284.95001220703125,300.19805908203125,291.6621398925781,297.99029541015625,297.2599792480469,284.9078063964844,1.0,0.7453551292419434,0.3350544571876526,0.3350544571876526,1.0,1.0,-3.705174684524536,0.92014878988266,2.7850258350372314,0.0861674547195434,0.8336573839187622,0.8336573839187622,0.0,346.13787841796875,322.0,59143.41796875,0.0,4935.48974609375,1.0,278.8589782714844,282.9493103027344,294.6830139160156,298.5052490234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765703082084656,1.0,0.0,0.0,3.455408334732056,3.4554309844970703,7.966949056026351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.841796875,0.0,1346.51220703125,1895.4371337890625,0.0,4098.84033203125,0.8643523454666138,1.0,0.0,3.0,1.0,0.0
18116280,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7563285827636719,0.4164837300777435,0.3820303380489349,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8751333355903625,0.6559942364692688,0.6268913745880127,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9179073572158812,0.7552996277809143,0.5305150747299194,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7589460611343384,0.4212231934070587,0.4065693020820617,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6366350054740906,0.2443492710590362,1.1389036178588867,284.9073791503906,284.95001220703125,300.19805908203125,291.6621398925781,297.99029541015625,297.2599792480469,284.9078063964844,1.0,0.7453551292419434,0.3350544571876526,0.3350544571876526,1.0,1.0,-3.705174684524536,0.92014878988266,2.7850258350372314,0.0861674547195434,0.8336573839187622,0.8336573839187622,0.0,346.13787841796875,322.0,59143.41796875,0.0,4935.48974609375,1.0,278.8589782714844,282.9493103027344,294.6830139160156,298.5052490234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765703082084656,1.0,0.0,0.0,3.455408334732056,3.4554309844970703,7.966949056026351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.841796875,0.0,1346.51220703125,1895.4371337890625,0.0,4098.84033203125,0.8643523454666138,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7623727917671204,0.4161843359470367,0.3811042010784149,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8822597861289978,0.6548890471458435,0.6251426935195923,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9292564988136292,0.7599360346794128,0.5331634879112244,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.765374481678009,0.4214110672473907,0.4061002135276794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6418237686157227,0.2446677833795547,1.1375013589859009,284.993408203125,284.95001220703125,300.1822814941406,291.6496276855469,297.99041748046875,297.26629638671875,284.99267578125,1.0,0.7394529581069946,0.3348144888877868,0.3348144888877868,1.0,1.0,-3.7028825283050537,0.9186810851097108,2.7842013835906982,0.0850970894098281,0.9112181663513184,0.9112181663513184,0.0,333.99530029296875,310.0,58448.40625,0.0,4852.02587890625,1.0,279.140869140625,283.059814453125,294.6264038085937,298.3347473144531,293.1499938964844,293.1499938964844,278.8500061035156,33623.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683917760849,1.0,0.0,0.0,3.565512180328369,3.565534830093384,8.482759312755661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4443359375,0.0,1423.817138671875,1895.4371337890625,0.0,4027.0283203125,0.8846757411956787,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7623727917671204,0.4161843359470367,0.3811042010784149,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8822597861289978,0.6548890471458435,0.6251426935195923,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9292564988136292,0.7599360346794128,0.5331634879112244,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.765374481678009,0.4214110672473907,0.4061002135276794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6418237686157227,0.2446677833795547,1.1375013589859009,284.993408203125,284.95001220703125,300.1822814941406,291.6496276855469,297.99041748046875,297.26629638671875,284.99267578125,1.0,0.7394529581069946,0.3348144888877868,0.3348144888877868,1.0,1.0,-3.7028825283050537,0.9186810851097108,2.7842013835906982,0.0850970894098281,0.9112181663513184,0.9112181663513184,0.0,333.99530029296875,310.0,58448.40625,0.0,4852.02587890625,1.0,279.140869140625,283.059814453125,294.6264038085937,298.3347473144531,293.1499938964844,293.1499938964844,278.8500061035156,33623.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683917760849,1.0,0.0,0.0,3.565512180328369,3.565534830093384,8.482759312755661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4443359375,0.0,1423.817138671875,1895.4371337890625,0.0,4027.0283203125,0.8846757411956787,1.0,0.0,3.0,1.0,0.0
18116460,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7682895064353943,0.414973646402359,0.3797968327999115,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8893048167228699,0.6528573632240295,0.6230215430259705,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9403764605522156,0.7633175253868103,0.5353572964668274,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7718058228492737,0.4209833443164825,0.4054157137870788,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6470844745635986,0.2446359992027282,1.1357532739639282,284.9079895019531,284.95001220703125,300.1666259765625,291.63720703125,297.9820556640625,297.2614440917969,284.9083557128906,1.0,0.7334568500518799,0.3345733284950256,0.3345733284950256,1.0,1.0,-3.698478221893311,0.9165748953819276,2.7819032669067383,0.0840728431940078,0.8310965895652771,0.8310965895652771,0.0,322.392578125,298.0,58947.484375,0.0,4766.0107421875,1.0,278.85906982421875,282.9538269042969,294.65826416015625,298.46795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38699.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763193726539612,1.0,0.0,0.0,3.4403209686279297,3.4403436183929443,7.897529030742589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.41650390625,0.0,1331.198974609375,1895.4371337890625,0.0,4096.6484375,0.8610098958015442,1.0,0.0,3.0,1.0,0.0
18116520,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7682895064353943,0.414973646402359,0.3797968327999115,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8893048167228699,0.6528573632240295,0.6230215430259705,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9403764605522156,0.7633175253868103,0.5353572964668274,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7718058228492737,0.4209833443164825,0.4054157137870788,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6470844745635986,0.2446359992027282,1.1357532739639282,284.9079895019531,284.95001220703125,300.1666259765625,291.63720703125,297.9820556640625,297.2614440917969,284.9083557128906,1.0,0.7334568500518799,0.3345733284950256,0.3345733284950256,1.0,1.0,-3.698478221893311,0.9165748953819276,2.7819032669067383,0.0840728431940078,0.8310965895652771,0.8310965895652771,0.0,322.392578125,298.0,58947.484375,0.0,4766.0107421875,1.0,278.85906982421875,282.9538269042969,294.65826416015625,298.46795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38699.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763193726539612,1.0,0.0,0.0,3.4403209686279297,3.4403436183929443,7.897529030742589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.41650390625,0.0,1331.198974609375,1895.4371337890625,0.0,4096.6484375,0.8610098958015442,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7754740118980408,0.4147016406059265,0.3788964748382568,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8976602554321289,0.6517863869667053,0.6213110089302063,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.952723264694214,0.7679456472396851,0.5379993915557861,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7793917655944824,0.4211825728416443,0.4049571752548218,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.653318464756012,0.2449912279844284,1.1345113515853882,284.9929504394531,284.95001220703125,300.1510314941406,291.6248779296875,297.98223876953125,297.2677307128906,284.9922180175781,1.0,0.7274698615074158,0.3343321979045868,0.3343321979045868,1.0,1.0,-3.6964614391326895,0.9151862263679504,2.7812750339508057,0.0830295085906982,0.9078627824783324,0.9078627824783324,0.0,310.1747436523437,286.0,58265.859375,0.0,4683.10546875,1.0,279.1407470703125,283.06304931640625,294.6017150878906,298.2982788085937,293.1499938964844,293.1499938964844,278.8500061035156,33611.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681532979011536,1.0,0.0,0.0,3.551311016082764,3.5513336658477783,8.415321985921764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9404296875,0.0,1408.7314453125,1895.4371337890625,0.0,4024.923095703125,0.8814842700958252,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7754740118980408,0.4147016406059265,0.3788964748382568,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8976602554321289,0.6517863869667053,0.6213110089302063,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.952723264694214,0.7679456472396851,0.5379993915557861,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7793917655944824,0.4211825728416443,0.4049571752548218,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.653318464756012,0.2449912279844284,1.1345113515853882,284.9929504394531,284.95001220703125,300.1510314941406,291.6248779296875,297.98223876953125,297.2677307128906,284.9922180175781,1.0,0.7274698615074158,0.3343321979045868,0.3343321979045868,1.0,1.0,-3.6964614391326895,0.9151862263679504,2.7812750339508057,0.0830295085906982,0.9078627824783324,0.9078627824783324,0.0,310.1747436523437,286.0,58265.859375,0.0,4683.10546875,1.0,279.1407470703125,283.06304931640625,294.6017150878906,298.2982788085937,293.1499938964844,293.1499938964844,278.8500061035156,33611.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681532979011536,1.0,0.0,0.0,3.551311016082764,3.5513336658477783,8.415321985921764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9404296875,0.0,1408.7314453125,1895.4371337890625,0.0,4024.923095703125,0.8814842700958252,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7792047262191772,0.4141432046890259,0.3784112930297851,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9019891619682312,0.6508289575576782,0.6204376220703125,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9587866067886353,0.7696497440338135,0.5392495393753052,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7833571434020996,0.4210187196731567,0.4047404527664184,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6566361784934998,0.2450313717126846,1.1340678930282593,284.8813781738281,284.95001220703125,300.14324951171875,291.61871337890625,297.9783935546875,297.26568603515625,284.88140869140625,1.0,0.7245059609413147,0.3342116177082062,0.3342116177082062,1.0,1.0,-3.695543527603149,0.9145137071609496,2.78102970123291,0.0826436728239059,0.8284958004951477,0.8284958004951477,0.0,304.1887512207031,286.0,59000.0625,0.0,4642.70556640625,1.0,278.9006652832031,282.9307556152344,294.6497802734375,298.4988098144531,293.1499938964844,293.1499938964844,278.8500061035156,38373.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741705060005188,1.0,0.0,0.0,3.5011231899261475,3.5011463165283203,8.179148380804691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6650390625,0.0,1390.7928466796875,1895.4371337890625,0.0,4077.84765625,0.8716197609901428,1.0,0.0,3.0,1.0,0.0
18116760,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7825623154640198,0.4135268926620483,0.37762251496315,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.906007707118988,0.6497875452041626,0.6192229390144348,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9642468690872192,0.7713117003440857,0.5401869416236877,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7870044112205505,0.4207700788974762,0.4042870104312897,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6597046256065369,0.2449959069490432,1.13292396068573,284.90936279296875,284.95001220703125,300.135498046875,291.6125793457031,297.97393798828125,297.2628479003906,284.9101867675781,1.0,0.7214051485061646,0.3341038823127746,0.3341038823127746,1.0,1.0,-3.69234037399292,0.913205087184906,2.779135465621948,0.0820765569806099,0.8291579484939575,0.8291579484939575,0.0,298.53240966796875,274.0,58742.91796875,0.0,4597.98291015625,1.0,278.8586120605469,282.9595642089844,294.6343994140625,298.4314880371094,293.1499938964844,293.1499938964844,279.1499938964844,38844.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761435985565186,1.0,0.0,0.0,3.422901391983032,3.422923803329468,7.81775554514752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.1904296875,0.0,1314.84130859375,1895.4371337890625,0.0,4095.1123046875,0.8574105501174927,1.0,0.0,3.0,1.0,0.0
