time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7910950779914856,0.4132784307003021,0.376740038394928,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.916595220565796,0.6487335562705994,0.6175258159637451,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.976453959941864,0.7759258151054382,0.5428131818771362,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7959322929382324,0.420977234840393,0.4038339555263519,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6672767400741577,0.2453811466693878,1.131812572479248,284.992431640625,284.95001220703125,300.1199951171875,291.60028076171875,297.97412109375,297.2689819335937,284.99169921875,1.0,0.7153534889221191,0.3338884115219116,0.3338884115219116,1.0,1.0,-3.690505743026733,0.9119558930397034,2.778549671173096,0.0811389461159706,0.9047078490257264,0.9047078490257264,0.0,286.30712890625,262.0,58093.78125,0.0,4515.765625,1.0,279.1405944824219,283.0660400390625,294.5772399902344,298.2627258300781,293.1499938964844,293.1499938964844,278.8500061035156,33599.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679725170135498,1.0,0.0,0.0,3.5379786491394043,3.53800106048584,8.352254212695698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.830078125,0.0,1394.665283203125,1895.4371337890625,0.0,4023.326416015625,0.8784858584403992,1.0,0.0,3.0,1.0,0.0
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7910950779914856,0.4132784307003021,0.376740038394928,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.916595220565796,0.6487335562705994,0.6175258159637451,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.976453959941864,0.7759258151054382,0.5428131818771362,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7959322929382324,0.420977234840393,0.4038339555263519,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6672767400741577,0.2453811466693878,1.131812572479248,284.992431640625,284.95001220703125,300.1199951171875,291.60028076171875,297.97412109375,297.2689819335937,284.99169921875,1.0,0.7153534889221191,0.3338884115219116,0.3338884115219116,1.0,1.0,-3.690505743026733,0.9119558930397034,2.778549671173096,0.0811389461159706,0.9047078490257264,0.9047078490257264,0.0,286.30712890625,262.0,58093.78125,0.0,4515.765625,1.0,279.1405944824219,283.0660400390625,294.5772399902344,298.2627258300781,293.1499938964844,293.1499938964844,278.8500061035156,33599.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679725170135498,1.0,0.0,0.0,3.5379786491394043,3.53800106048584,8.352254212695698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.830078125,0.0,1394.665283203125,1895.4371337890625,0.0,4023.326416015625,0.8784858584403992,1.0,0.0,3.0,1.0,0.0
18116940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7995703816413879,0.4121382534503937,0.3754862248897552,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9276812672615052,0.6467625498771667,0.6154520511627197,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.987430453300476,0.7792754173278809,0.5449801087379456,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.804912269115448,0.4205773770809173,0.4031682014465332,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6750766634941101,0.2454166710376739,1.130343317985535,284.90924072265625,284.95001220703125,300.1044616699219,291.5879821777344,297.96588134765625,297.2640686035156,284.9095458984375,1.0,0.7092252969741821,0.3336729407310486,0.3336729407310486,1.0,1.0,-3.6865484714508057,0.9100697636604308,2.7764787673950195,0.0802476033568382,0.8265237808227539,0.8265237808227539,0.0,274.6649169921875,250.0,58587.03125,0.0,4431.4169921875,1.0,278.8593139648437,282.9623413085937,294.6093139648437,298.39581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38655.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759541153907776,1.0,0.0,0.0,3.412541151046753,3.4125633239746094,7.770502747916908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.82177734375,0.0,1303.2623291015625,1895.4371337890625,0.0,4093.456298828125,0.8548468351364136,1.0,0.0,3.0,1.0,0.0
18117000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7995703816413879,0.4121382534503937,0.3754862248897552,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9276812672615052,0.6467625498771667,0.6154520511627197,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.987430453300476,0.7792754173278809,0.5449801087379456,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.804912269115448,0.4205773770809173,0.4031682014465332,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6750766634941101,0.2454166710376739,1.130343317985535,284.90924072265625,284.95001220703125,300.1044616699219,291.5879821777344,297.96588134765625,297.2640686035156,284.9095458984375,1.0,0.7092252969741821,0.3336729407310486,0.3336729407310486,1.0,1.0,-3.6865484714508057,0.9100697636604308,2.7764787673950195,0.0802476033568382,0.8265237808227539,0.8265237808227539,0.0,274.6649169921875,250.0,58587.03125,0.0,4431.4169921875,1.0,278.8593139648437,282.9623413085937,294.6093139648437,298.39581298828125,293.1499938964844,293.1499938964844,279.1499938964844,38655.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759541153907776,1.0,0.0,0.0,3.412541151046753,3.4125633239746094,7.770502747916908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.82177734375,0.0,1303.2623291015625,1895.4371337890625,0.0,4093.456298828125,0.8548468351364136,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8096516728401184,0.411907285451889,0.3746306002140045,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9408563375473022,0.645720362663269,0.6137775182723999,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9985790848731996,0.7838663458824158,0.5475236177444458,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8150844573974609,0.4207895398139953,0.4027270972728729,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6843209266662598,0.2458273619413375,1.1293684244155884,284.9920654296875,284.95001220703125,300.0888977050781,291.5756530761719,297.96600341796875,297.2700500488281,284.9913635253906,1.0,0.7031091451644897,0.3334888517856598,0.3334888517856598,1.0,1.0,-3.684848070144653,0.9089602828025818,2.775887966156006,0.079447865486145,0.9017635583877563,0.9017635583877563,0.0,262.44952392578125,238.0,57928.45703125,0.0,4349.84521484375,1.0,279.1405029296875,283.0690612792969,294.5527038574219,298.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,33591.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678394794464112,1.0,0.0,0.0,3.525111198425293,3.5251336097717285,8.291611379718233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.55908203125,0.0,1381.20556640625,1895.4371337890625,0.0,4022.151611328125,0.8756006360054016,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8096516728401184,0.411907285451889,0.3746306002140045,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9408563375473022,0.645720362663269,0.6137775182723999,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9985790848731996,0.7838663458824158,0.5475236177444458,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8150844573974609,0.4207895398139953,0.4027270972728729,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6843209266662598,0.2458273619413375,1.1293684244155884,284.9920654296875,284.95001220703125,300.0888977050781,291.5756530761719,297.96600341796875,297.2700500488281,284.9913635253906,1.0,0.7031091451644897,0.3334888517856598,0.3334888517856598,1.0,1.0,-3.684848070144653,0.9089602828025818,2.775887966156006,0.079447865486145,0.9017635583877563,0.9017635583877563,0.0,262.44952392578125,238.0,57928.45703125,0.0,4349.84521484375,1.0,279.1405029296875,283.0690612792969,294.5527038574219,298.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,33591.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678394794464112,1.0,0.0,0.0,3.525111198425293,3.5251336097717285,8.291611379718233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.55908203125,0.0,1381.20556640625,1895.4371337890625,0.0,4022.151611328125,0.8756006360054016,1.0,0.0,3.0,1.0,0.0
18117180,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8174930810928345,0.4118043482303619,0.3742114901542663,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9511933326721193,0.6448723673820496,0.6126313805580139,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.7905703186988831,0.534008264541626,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8230862617492676,0.4211746156215668,0.4027285277843475,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6921101808547974,0.246405228972435,1.1301851272583008,285.0380249023437,284.95001220703125,300.0732727050781,291.5632629394531,297.9725646972656,297.2852783203125,285.035400390625,1.0,0.6959948539733887,0.3333047926425934,0.3333047926425934,1.0,1.0,-3.667681217193604,0.903240442276001,2.7644407749176025,0.0782603397965431,0.9952585697174072,0.9952585697174072,0.0,252.7068634033203,241.0,57358.82421875,0.0,4241.9658203125,1.0,279.4412536621094,283.13787841796875,294.5444030761719,298.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,31364.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615267515182496,1.0,0.0,0.0,3.713215351104736,3.713239192962648,9.200121553476492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9482421875,0.0,1569.3568115234375,1895.4371337890625,0.0,3966.18359375,0.9161280989646912,1.0,0.0,3.0,1.0,0.0
18117240,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8174930810928345,0.4118043482303619,0.3742114901542663,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9511933326721193,0.6448723673820496,0.6126313805580139,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.7905703186988831,0.534008264541626,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8230862617492676,0.4211746156215668,0.4027285277843475,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6921101808547974,0.246405228972435,1.1301851272583008,285.0380249023437,284.95001220703125,300.0732727050781,291.5632629394531,297.9725646972656,297.2852783203125,285.035400390625,1.0,0.6959948539733887,0.3333047926425934,0.3333047926425934,1.0,1.0,-3.667681217193604,0.903240442276001,2.7644407749176025,0.0782603397965431,0.9952585697174072,0.9952585697174072,0.0,252.7068634033203,241.0,57358.82421875,0.0,4241.9658203125,1.0,279.4412536621094,283.13787841796875,294.5444030761719,298.1724548339844,293.1499938964844,293.1499938964844,279.1499938964844,31364.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615267515182496,1.0,0.0,0.0,3.713215351104736,3.713239192962648,9.200121553476492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9482421875,0.0,1569.3568115234375,1895.4371337890625,0.0,3966.18359375,0.9161280989646912,1.0,0.0,3.0,1.0,0.0
18117300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8195388913154602,0.4111510217189789,0.3738244175910949,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9538723826408386,0.6438136696815491,0.6118677854537964,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.7942221164703369,0.5292386412620544,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8253278732299805,0.4209415018558502,0.4026353359222412,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6944158673286438,0.2464637458324432,1.1306027173995972,284.88653564453125,284.95001220703125,300.0654296875,291.5570678710937,297.9743347167969,297.2909240722656,284.88238525390625,1.0,0.6940473318099976,0.3332127630710602,0.3332127630710602,1.0,1.0,-3.660977602005005,0.9009709358215332,2.760006666183472,0.0770028978586196,0.8984900116920471,0.8984900116920471,0.0,249.8671264648437,241.0,58396.09765625,0.0,4206.091796875,1.0,279.1957702636719,282.9599609375,294.60064697265625,298.40167236328125,293.1499938964844,293.1499938964844,279.1499938964844,35387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692574143409728,1.0,0.0,0.0,3.7184791564941406,3.718503713607788,9.226223482983188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.103515625,0.0,1606.0299072265625,1895.4371337890625,0.0,4034.664306640625,0.9182745814323424,1.0,0.0,3.0,1.0,0.0
18117360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8200887441635132,0.4103151559829712,0.3730505704879761,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9546374678611756,0.6425219774246216,0.6106520891189575,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.7974224090576172,0.527014970779419,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8261480927467346,0.4205035269260406,0.4022273123264313,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6953631639480591,0.2463688403367996,1.1301748752593994,284.8866882324219,284.95001220703125,300.0575561523437,291.5508117675781,297.973388671875,297.2926330566406,284.8878173828125,1.0,0.6926171183586121,0.3331896066665649,0.3331896066665649,1.0,1.0,-3.654900789260864,0.899079442024231,2.755821466445923,0.0764553546905517,0.8756822347640991,0.8756822347640991,0.0,248.42271423339844,244.0,58157.359375,0.0,4180.76513671875,1.0,279.1571044921875,282.96490478515625,294.5865478515625,298.3441467285156,293.1499938964844,293.1499938964844,279.45001220703125,37967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727712869644164,1.0,0.0,0.0,3.648695945739746,3.6487202644348153,8.883183681973605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.13525390625,0.0,1546.4315185546875,1895.4371337890625,0.0,4065.576904296875,0.9062117338180542,1.0,0.0,3.0,1.0,0.0
18117420,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.82086181640625,0.409947007894516,0.3723734021186828,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9554285407066344,0.6412942409515381,0.6091147065162659,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.8048154711723328,0.524478018283844,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8272135853767395,0.4205158650875091,0.4019554555416107,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6966848969459534,0.2467108815908432,1.1307584047317505,284.9946594238281,284.95001220703125,300.04168701171875,291.5382385253906,297.9807434082031,297.3079528808594,284.99395751953125,1.0,0.691273033618927,0.3331432938575744,0.3331432938575744,1.0,1.0,-3.6495461463928223,0.8973456025123596,2.7522006034851074,0.0757806077599525,0.9627535343170166,0.9627535343170166,0.0,246.84933471679688,247.0,57319.609375,0.0,4156.650390625,1.0,279.4422912597656,283.09796142578125,294.5193176269531,298.1575622558594,293.1499938964844,293.1499938964844,279.1499938964844,33602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965292751789093,1.0,0.0,0.0,3.7484211921691895,3.748445510864258,9.375405056744056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.251953125,0.0,1627.0250244140625,1895.4371337890625,0.0,3999.623046875,0.925796627998352,1.0,0.0,3.0,1.0,0.0
18117480,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.82086181640625,0.409947007894516,0.3723734021186828,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9554285407066344,0.6412942409515381,0.6091147065162659,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.8048154711723328,0.524478018283844,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8272135853767395,0.4205158650875091,0.4019554555416107,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6966848969459534,0.2467108815908432,1.1307584047317505,284.9946594238281,284.95001220703125,300.04168701171875,291.5382385253906,297.9807434082031,297.3079528808594,284.99395751953125,1.0,0.691273033618927,0.3331432938575744,0.3331432938575744,1.0,1.0,-3.6495461463928223,0.8973456025123596,2.7522006034851074,0.0757806077599525,0.9627535343170166,0.9627535343170166,0.0,246.84933471679688,247.0,57319.609375,0.0,4156.650390625,1.0,279.4422912597656,283.09796142578125,294.5193176269531,298.1575622558594,293.1499938964844,293.1499938964844,279.1499938964844,33602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965292751789093,1.0,0.0,0.0,3.7484211921691895,3.748445510864258,9.375405056744056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.251953125,0.0,1627.0250244140625,1895.4371337890625,0.0,3999.623046875,0.925796627998352,1.0,0.0,3.0,1.0,0.0
18117540,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8198457360267639,0.4086670577526092,0.3714899718761444,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9539245367050172,0.6391710638999939,0.607413649559021,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.8103296160697937,0.5253066420555115,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8265922665596008,0.419930636882782,0.4016178250312805,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6964302659034729,0.2466883212327957,1.1313806772232056,284.8910217285156,284.95001220703125,300.0256652832031,291.5255432128906,297.9762268066406,297.3074951171875,284.892578125,1.0,0.6912679076194763,0.3330970108509063,0.3330970108509063,1.0,1.0,-3.647777557373047,0.8966684341430664,2.7511091232299805,0.075539655983448,0.8635950684547424,0.8635950684547424,0.0,247.1937713623047,250.0,57975.828125,0.0,4154.0791015625,1.0,279.15679931640625,282.97271728515625,294.5513610839844,298.29669189453125,293.1499938964844,293.1499938964844,279.45001220703125,39098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741445779800416,1.0,0.0,0.0,3.628905534744263,3.628929853439331,8.787080787442392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.24658203125,0.0,1532.875,1895.4371337890625,0.0,4077.620361328125,0.9029093384742736,1.0,0.0,3.0,1.0,0.0
18117600,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8198457360267639,0.4086670577526092,0.3714899718761444,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9539245367050172,0.6391710638999939,0.607413649559021,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.8103296160697937,0.5253066420555115,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8265922665596008,0.419930636882782,0.4016178250312805,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6964302659034729,0.2466883212327957,1.1313806772232056,284.8910217285156,284.95001220703125,300.0256652832031,291.5255432128906,297.9762268066406,297.3074951171875,284.892578125,1.0,0.6912679076194763,0.3330970108509063,0.3330970108509063,1.0,1.0,-3.647777557373047,0.8966684341430664,2.7511091232299805,0.075539655983448,0.8635950684547424,0.8635950684547424,0.0,247.1937713623047,250.0,57975.828125,0.0,4154.0791015625,1.0,279.15679931640625,282.97271728515625,294.5513610839844,298.29669189453125,293.1499938964844,293.1499938964844,279.45001220703125,39098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741445779800416,1.0,0.0,0.0,3.628905534744263,3.628929853439331,8.787080787442392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.24658203125,0.0,1532.875,1895.4371337890625,0.0,4077.620361328125,0.9029093384742736,1.0,0.0,3.0,1.0,0.0
18117660,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8185696601867676,0.4084124863147735,0.3710480630397796,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.95191752910614,0.6381271481513977,0.6061826348304749,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8165102601051331,0.527289092540741,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8255909085273743,0.4200581014156341,0.4015637636184692,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.695762038230896,0.2470615953207016,1.1325877904891968,285.0026550292969,284.95001220703125,300.00946044921875,291.5127258300781,297.9786376953125,297.3161926269531,285.0020751953125,1.0,0.6920966506004333,0.3329945504665375,0.3329945504665375,1.0,1.0,-3.649528741836548,0.8968625664710999,2.7526662349700928,0.0752636939287185,0.9576758146286012,0.9576758146286012,0.0,248.2960662841797,253.0,57221.9140625,0.0,4165.634765625,1.0,279.4421691894531,283.1077880859375,294.4892578125,298.11822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33648.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657004475593568,1.0,0.0,0.0,3.731747627258301,3.731771945953369,9.29218401779508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6484375,0.0,1608.0423583984375,1895.4371337890625,0.0,4003.234375,0.9221526980400084,1.0,0.0,3.0,1.0,0.0
18117720,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8185696601867676,0.4084124863147735,0.3710480630397796,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.95191752910614,0.6381271481513977,0.6061826348304749,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8165102601051331,0.527289092540741,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8255909085273743,0.4200581014156341,0.4015637636184692,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.695762038230896,0.2470615953207016,1.1325877904891968,285.0026550292969,284.95001220703125,300.00946044921875,291.5127258300781,297.9786376953125,297.3161926269531,285.0020751953125,1.0,0.6920966506004333,0.3329945504665375,0.3329945504665375,1.0,1.0,-3.649528741836548,0.8968625664710999,2.7526662349700928,0.0752636939287185,0.9576758146286012,0.9576758146286012,0.0,248.2960662841797,253.0,57221.9140625,0.0,4165.634765625,1.0,279.4421691894531,283.1077880859375,294.4892578125,298.11822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33648.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657004475593568,1.0,0.0,0.0,3.731747627258301,3.731771945953369,9.29218401779508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6484375,0.0,1608.0423583984375,1895.4371337890625,0.0,4003.234375,0.9221526980400084,1.0,0.0,3.0,1.0,0.0
18117780,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8161543011665344,0.4071258902549743,0.3702261745929718,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.948511242866516,0.6360543370246887,0.6046038866043091,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8209936618804932,0.5310612916946411,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8236120939254761,0.4195060729980469,0.4013281166553497,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6941824555397034,0.247014433145523,1.1334255933761597,284.8992614746094,284.95001220703125,299.9930114746094,291.49969482421875,297.96954345703125,297.30975341796875,284.9002990722656,1.0,0.6934381723403931,0.3328920900821686,0.3328920900821686,1.0,1.0,-3.6519079208374015,0.8972304463386536,2.7546775341033936,0.075178675353527,0.8642911911010742,0.8642911911010742,0.0,250.3727569580078,256.0,57945.24609375,0.0,4184.94580078125,1.0,279.1576843261719,282.9812927246094,294.524658203125,298.26580810546875,293.1499938964844,293.1499938964844,279.45001220703125,38744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745177626609802,1.0,0.0,0.0,3.620647430419922,3.6206717491149902,8.747134074837959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.091796875,0.0,1521.1236572265625,1895.4371337890625,0.0,4080.889404296875,0.9009408950805664,1.0,0.0,3.0,1.0,0.0
18117840,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8161543011665344,0.4071258902549743,0.3702261745929718,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.948511242866516,0.6360543370246887,0.6046038866043091,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8209936618804932,0.5310612916946411,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8236120939254761,0.4195060729980469,0.4013281166553497,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6941824555397034,0.247014433145523,1.1334255933761597,284.8992614746094,284.95001220703125,299.9930114746094,291.49969482421875,297.96954345703125,297.30975341796875,284.9002990722656,1.0,0.6934381723403931,0.3328920900821686,0.3328920900821686,1.0,1.0,-3.6519079208374015,0.8972304463386536,2.7546775341033936,0.075178675353527,0.8642911911010742,0.8642911911010742,0.0,250.3727569580078,256.0,57945.24609375,0.0,4184.94580078125,1.0,279.1576843261719,282.9812927246094,294.524658203125,298.26580810546875,293.1499938964844,293.1499938964844,279.45001220703125,38744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745177626609802,1.0,0.0,0.0,3.620647430419922,3.6206717491149902,8.747134074837959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.091796875,0.0,1521.1236572265625,1895.4371337890625,0.0,4080.889404296875,0.9009408950805664,1.0,0.0,3.0,1.0,0.0
18117900,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148221969604492,0.4069051444530487,0.3698306083679199,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9466153383255004,0.6354387998580933,0.6038103103637695,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.82358717918396,0.5332204103469849,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8224775791168213,0.4194914996623993,0.4011811912059784,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6932201385498047,0.2471191734075546,1.1336073875427246,285.01324462890625,284.95001220703125,299.9847106933594,291.4931030273437,297.9682922363281,297.31085205078125,285.0146179199219,1.0,0.6941908597946167,0.3328408598899841,0.3328408598899841,1.0,1.0,-3.653112411499024,0.8974217176437378,2.755690574645996,0.0750625282526016,0.942932903766632,0.942932903766632,0.0,251.5550231933593,256.0,57102.09765625,0.0,4195.55615234375,1.0,279.4010009765625,283.1181335449219,294.463134765625,298.0501403808594,293.1499938964844,293.1499938964844,279.45001220703125,34309.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968572735786438,1.0,0.0,0.0,3.664824962615967,3.664848804473877,8.961893627201789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.09521484375,0.0,1537.0250244140625,1895.4371337890625,0.0,4028.625244140625,0.90896475315094,1.0,0.0,3.0,1.0,0.0
18117960,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8139373064041138,0.4068034589290619,0.3697707653045654,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9452264308929444,0.6349779367446899,0.6033966541290283,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8263269066810608,0.534945547580719,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8217262625694275,0.4196100831031799,0.4013022780418396,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6926347017288208,0.2473264336585998,1.1345796585083008,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9682312011719,297.313720703125,285.00567626953125,1.0,0.6950799822807312,0.3327337801456451,0.3327337801456451,1.0,1.0,-3.65593147277832,0.8979197144508362,2.758011817932129,0.0749137178063392,0.9591825604438782,0.9591825604438782,0.0,252.59280395507807,259.0,57222.31640625,0.0,4209.60595703125,1.0,279.4431457519531,283.1116638183594,294.46337890625,298.0919494628906,293.1499938964844,293.1499938964844,279.1499938964844,33440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966366708278656,1.0,0.0,0.0,3.729644775390625,3.729669094085693,9.281714596909296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8955078125,0.0,1604.02880859375,1895.4371337890625,0.0,4009.1318359375,0.9212647676467896,1.0,0.0,3.0,1.0,0.0
18118020,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8109123110771179,0.4054431319236755,0.3689218461513519,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9410029649734496,0.6328561305999756,0.6018145084381104,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8300946354866028,0.539887547492981,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.819212019443512,0.419017344713211,0.4010661840438843,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6905145049095154,0.2472072839736938,1.1352494955062866,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9561462402344,297.3038024902344,284.9007568359375,1.0,0.6968954205513,0.3325195908546448,0.3325195908546448,1.0,1.0,-3.659479856491089,0.8982667326927185,2.7612133026123047,0.0745629891753196,0.8648858070373535,0.8648858070373535,0.0,255.3739776611328,262.0,57962.578125,0.0,4236.53271484375,1.0,279.15692138671875,282.9815673828125,294.50006103515625,298.24237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38790.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755547046661376,1.0,0.0,0.0,3.620254039764404,3.6202783584594727,8.745233799345442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.57080078125,0.0,1521.0313720703125,1895.4371337890625,0.0,4089.964111328125,0.9007651805877686,1.0,0.0,3.0,1.0,0.0
18118080,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8109123110771179,0.4054431319236755,0.3689218461513519,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9410029649734496,0.6328561305999756,0.6018145084381104,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8300946354866028,0.539887547492981,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.819212019443512,0.419017344713211,0.4010661840438843,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6905145049095154,0.2472072839736938,1.1352494955062866,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9561462402344,297.3038024902344,284.9007568359375,1.0,0.6968954205513,0.3325195908546448,0.3325195908546448,1.0,1.0,-3.659479856491089,0.8982667326927185,2.7612133026123047,0.0745629891753196,0.8648858070373535,0.8648858070373535,0.0,255.3739776611328,262.0,57962.578125,0.0,4236.53271484375,1.0,279.15692138671875,282.9815673828125,294.50006103515625,298.24237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38790.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755547046661376,1.0,0.0,0.0,3.620254039764404,3.6202783584594727,8.745233799345442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.57080078125,0.0,1521.0313720703125,1895.4371337890625,0.0,4089.964111328125,0.9007651805877686,1.0,0.0,3.0,1.0,0.0
18118140,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8082756400108337,0.4050547480583191,0.3684194684028625,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9371996521949768,0.6317298412322998,0.6005748510360718,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8348603248596191,0.5444962382316589,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8169873952865601,0.4190808534622192,0.4010169208049774,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6886240243911743,0.2474513202905655,1.1361664533615112,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9527893066406,297.30535888671875,285.0059509277344,1.0,0.6987968683242798,0.3323054015636444,0.3323054015636444,1.0,1.0,-3.66396689414978,0.8988958597183228,2.765070915222168,0.0741397887468338,0.9599291682243348,0.9599291682243348,0.0,258.0373229980469,265.0,57247.35546875,0.0,4265.32421875,1.0,279.4421081542969,283.1119384765625,294.4378662109375,298.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33478.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675545692443848,1.0,0.0,0.0,3.729372501373291,3.72939682006836,9.280359449803656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6787109375,0.0,1604.006103515625,1895.4371337890625,0.0,4019.635009765625,0.9214946031570436,1.0,0.0,3.0,1.0,0.0
18118200,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8082756400108337,0.4050547480583191,0.3684194684028625,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9371996521949768,0.6317298412322998,0.6005748510360718,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8348603248596191,0.5444962382316589,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8169873952865601,0.4190808534622192,0.4010169208049774,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6886240243911743,0.2474513202905655,1.1361664533615112,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9527893066406,297.30535888671875,285.0059509277344,1.0,0.6987968683242798,0.3323054015636444,0.3323054015636444,1.0,1.0,-3.66396689414978,0.8988958597183228,2.765070915222168,0.0741397887468338,0.9599291682243348,0.9599291682243348,0.0,258.0373229980469,265.0,57247.35546875,0.0,4265.32421875,1.0,279.4421081542969,283.1119384765625,294.4378662109375,298.067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33478.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675545692443848,1.0,0.0,0.0,3.729372501373291,3.72939682006836,9.280359449803656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6787109375,0.0,1604.006103515625,1895.4371337890625,0.0,4019.635009765625,0.9214946031570436,1.0,0.0,3.0,1.0,0.0
18118260,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8049349784851074,0.4036463499069214,0.3675213754177093,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9326761960983276,0.6295744776725769,0.5989544987678528,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8381281495094299,0.5498591065406799,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8142692446708679,0.4184569716453552,0.400750994682312,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6863144636154175,0.2472740262746811,1.1365914344787598,284.899658203125,284.95001220703125,299.9244689941406,291.4454040527344,297.9393615722656,297.2939147949219,284.9006652832031,1.0,0.7007429003715515,0.3320662677288055,0.3320662677288055,1.0,1.0,-3.6675865650177,0.899182140827179,2.768404245376587,0.073711946606636,0.8655917644500732,0.8655917644500732,0.0,261.0954895019531,268.0,57992.6171875,0.0,4294.2880859375,1.0,279.1576843261719,282.9816589355469,294.4720153808594,298.2158203125,293.1499938964844,293.1499938964844,279.45001220703125,38643.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767022728919984,1.0,0.0,0.0,3.623337507247925,3.623361825942993,8.760137006902369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9296875,0.0,1523.341064453125,1895.4371337890625,0.0,4099.99267578125,0.9014405012130736,1.0,0.0,3.0,1.0,0.0
18118320,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8049349784851074,0.4036463499069214,0.3675213754177093,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9326761960983276,0.6295744776725769,0.5989544987678528,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8381281495094299,0.5498591065406799,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8142692446708679,0.4184569716453552,0.400750994682312,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6863144636154175,0.2472740262746811,1.1365914344787598,284.899658203125,284.95001220703125,299.9244689941406,291.4454040527344,297.9393615722656,297.2939147949219,284.9006652832031,1.0,0.7007429003715515,0.3320662677288055,0.3320662677288055,1.0,1.0,-3.6675865650177,0.899182140827179,2.768404245376587,0.073711946606636,0.8655917644500732,0.8655917644500732,0.0,261.0954895019531,268.0,57992.6171875,0.0,4294.2880859375,1.0,279.1576843261719,282.9816589355469,294.4720153808594,298.2158203125,293.1499938964844,293.1499938964844,279.45001220703125,38643.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767022728919984,1.0,0.0,0.0,3.623337507247925,3.623361825942993,8.760137006902369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9296875,0.0,1523.341064453125,1895.4371337890625,0.0,4099.99267578125,0.9014405012130736,1.0,0.0,3.0,1.0,0.0
18118380,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8021437525749207,0.4032160639762878,0.3669920265674591,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9287620186805724,0.6284186244010925,0.5976991057395935,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8424819707870483,0.5546686053276062,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8119447231292725,0.4184985756874084,0.4006897211074829,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6843474507331848,0.2474725395441055,1.1373326778411863,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.9349670410156,297.29443359375,285.0054626464844,1.0,0.7027025818824768,0.3318271338939667,0.3318271338939667,1.0,1.0,-3.6720378398895264,0.8997157216072083,2.772321939468384,0.0732013210654258,0.9598352313041688,0.9598352313041688,0.0,263.91192626953125,271.0,57258.96484375,0.0,4324.0712890625,1.0,279.4421691894531,283.11181640625,294.4096984863281,298.0401916503906,293.1499938964844,293.1499938964844,279.1499938964844,33497.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687475562095642,1.0,0.0,0.0,3.73029375076294,3.730318069458008,9.284945576837344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1259765625,0.0,1605.2144775390625,1895.4371337890625,0.0,4030.16796875,0.9217084050178528,1.0,0.0,3.0,1.0,0.0
18118440,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8021437525749207,0.4032160639762878,0.3669920265674591,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9287620186805724,0.6284186244010925,0.5976991057395935,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.8424819707870483,0.5546686053276062,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8119447231292725,0.4184985756874084,0.4006897211074829,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6843474507331848,0.2474725395441055,1.1373326778411863,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.9349670410156,297.29443359375,285.0054626464844,1.0,0.7027025818824768,0.3318271338939667,0.3318271338939667,1.0,1.0,-3.6720378398895264,0.8997157216072083,2.772321939468384,0.0732013210654258,0.9598352313041688,0.9598352313041688,0.0,263.91192626953125,271.0,57258.96484375,0.0,4324.0712890625,1.0,279.4421691894531,283.11181640625,294.4096984863281,298.0401916503906,293.1499938964844,293.1499938964844,279.1499938964844,33497.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687475562095642,1.0,0.0,0.0,3.73029375076294,3.730318069458008,9.284945576837344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1259765625,0.0,1605.2144775390625,1895.4371337890625,0.0,4030.16796875,0.9217084050178528,1.0,0.0,3.0,1.0,0.0
18118500,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8007449507713318,0.4025672078132629,0.3667180240154266,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.926820993423462,0.627418041229248,0.5970891714096069,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8440625071525574,0.5570849180221558,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8108000755310059,0.4182531535625458,0.40069779753685,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6834139227867126,0.2474262714385986,1.1379163265228271,284.8807373046875,284.95001220703125,299.8973388671875,291.4239196777344,297.9288330078125,297.28961181640625,284.8789367675781,1.0,0.7037267088890076,0.3317075669765472,0.3317075669765472,1.0,1.0,-3.67459774017334,0.9000773429870605,2.7745201587677,0.0730475336313247,0.8739877343177795,0.8739877343177795,0.0,265.3562927246094,271.0,58208.48046875,0.0,4340.12060546875,1.0,279.19635009765625,282.96099853515625,294.4592590332031,298.25030517578125,293.1499938964844,293.1499938964844,279.1499938964844,37451.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753205180168152,1.0,0.0,0.0,3.701775550842285,3.701800346374512,9.143520287580032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.7333984375,0.0,1602.55126953125,1895.4371337890625,0.0,4087.91552734375,0.915852189064026,1.0,0.0,3.0,1.0,0.0
18118560,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7987831234931946,0.401776522397995,0.3660758733749389,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9242585301399232,0.626245379447937,0.5960714221000671,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8453501462936401,0.560102105140686,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8091735243797302,0.4178611636161804,0.4004180431365967,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6820374727249146,0.2472586184740066,1.13761568069458,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.92095947265625,297.282470703125,284.9001159667969,1.0,0.7046640515327454,0.3315873742103576,0.3315873742103576,1.0,1.0,-3.675534248352051,0.899958074092865,2.775576114654541,0.0727571323513984,0.8649337887763977,0.8649337887763977,0.0,267.0569152832031,274.0,57986.3046875,0.0,4353.35986328125,1.0,279.1569519042969,282.9815673828125,294.4439697265625,298.1878662109375,293.1499938964844,293.1499938964844,279.45001220703125,38835.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779244661331176,1.0,0.0,0.0,3.621552228927612,3.6215765476226807,8.751506470616732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.0341796875,0.0,1522.8021240234375,1895.4371337890625,0.0,4110.65576171875,0.9011382460594176,1.0,0.0,3.0,1.0,0.0
18118620,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.79600590467453,0.4013144969940185,0.3655126690864563,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9204053282737732,0.6250680685043335,0.5947913527488708,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8493521213531494,0.5649455785751343,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8067964911460876,0.4178914427757263,0.4003434479236603,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6800789833068848,0.2474250197410583,1.1382083892822266,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.916015625,297.2825012207031,285.0048522949219,1.0,0.7066129446029663,0.3313470184803009,0.3313470184803009,1.0,1.0,-3.6797616481781006,0.900418221950531,2.779343366622925,0.0722190514206886,0.9592496156692504,0.9592496156692504,0.0,269.929931640625,277.0,57255.1875,0.0,4383.0126953125,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.01043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699140787124634,1.0,0.0,0.0,3.730139970779419,3.7301642894744873,9.2841793275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6015625,0.0,1605.2374267578125,1895.4371337890625,0.0,4040.451416015625,0.9216293096542358,1.0,0.0,3.0,1.0,0.0
