time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.79600590467453,0.4013144969940185,0.3655126690864563,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9204053282737732,0.6250680685043335,0.5947913527488708,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8493521213531494,0.5649455785751343,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8067964911460876,0.4178914427757263,0.4003434479236603,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6800789833068848,0.2474250197410583,1.1382083892822266,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.916015625,297.2825012207031,285.0048522949219,1.0,0.7066129446029663,0.3313470184803009,0.3313470184803009,1.0,1.0,-3.6797616481781006,0.900418221950531,2.779343366622925,0.0722190514206886,0.9592496156692504,0.9592496156692504,0.0,269.929931640625,277.0,57255.1875,0.0,4383.0126953125,1.0,279.442138671875,283.1118469238281,294.3801574707031,298.01043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699140787124634,1.0,0.0,0.0,3.730139970779419,3.7301642894744873,9.2841793275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6015625,0.0,1605.2374267578125,1895.4371337890625,0.0,4040.451416015625,0.9216293096542358,1.0,0.0,3.0,1.0,0.0
18118740,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7926968932151794,0.3998509347438812,0.3645677268505096,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.916052520275116,0.6228816509246826,0.5931429266929626,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.851852297782898,0.570364773273468,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8039808869361877,0.4172479212284088,0.4000609815120697,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6778095960617065,0.2471828311681747,1.1383543014526367,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.9016418457031,297.2703552246094,284.9003295898437,1.0,0.7085493803024292,0.3311066329479217,0.3311066329479217,1.0,1.0,-3.683003425598145,0.9005805253982544,2.7824227809906006,0.0717479363083839,0.8649607300758362,0.8649607300758362,0.0,273.1095886230469,280.0,57987.0234375,0.0,4411.9296875,1.0,279.1576843261719,282.9825744628906,294.4128723144531,298.1561279296875,293.1499938964844,293.1499938964844,279.45001220703125,38682.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790284633636476,1.0,0.0,0.0,3.6220860481262207,3.62211012840271,8.754086024964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.3779296875,0.0,1522.2486572265625,1895.4371337890625,0.0,4120.27294921875,0.9011927843093872,1.0,0.0,3.0,1.0,0.0
18118800,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7926968932151794,0.3998509347438812,0.3645677268505096,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.916052520275116,0.6228816509246826,0.5931429266929626,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.851852297782898,0.570364773273468,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8039808869361877,0.4172479212284088,0.4000609815120697,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6778095960617065,0.2471828311681747,1.1383543014526367,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.9016418457031,297.2703552246094,284.9003295898437,1.0,0.7085493803024292,0.3311066329479217,0.3311066329479217,1.0,1.0,-3.683003425598145,0.9005805253982544,2.7824227809906006,0.0717479363083839,0.8649607300758362,0.8649607300758362,0.0,273.1095886230469,280.0,57987.0234375,0.0,4411.9296875,1.0,279.1576843261719,282.9825744628906,294.4128723144531,298.1561279296875,293.1499938964844,293.1499938964844,279.45001220703125,38682.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790284633636476,1.0,0.0,0.0,3.6220860481262207,3.62211012840271,8.754086024964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.3779296875,0.0,1522.2486572265625,1895.4371337890625,0.0,4120.27294921875,0.9011927843093872,1.0,0.0,3.0,1.0,0.0
18118860,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7898238301277161,0.3991924524307251,0.36390221118927,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9122167825698853,0.621515154838562,0.591764509677887,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8553247451782227,0.5753793120384216,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8014606237411499,0.4170990586280823,0.399894505739212,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6757178902626038,0.2471401989459991,1.1383825540542605,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8948059082031,297.2684020996094,285.0041809082031,1.0,0.7104305028915405,0.3308769762516022,0.3308769762516022,1.0,1.0,-3.6864070892333984,0.900828182697296,2.785578966140747,0.071204163134098,0.9581174850463868,0.9581174850463868,0.0,276.08990478515625,283.0,57229.015625,0.0,4440.09912109375,1.0,279.442138671875,283.1123962402344,294.3500061035156,297.97833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33541.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970885932445526,1.0,0.0,0.0,3.7277581691741934,3.727782487869263,9.272326906284434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7578125,0.0,1602.6207275390625,1895.4371337890625,0.0,4049.008056640625,0.9211621880531312,1.0,0.0,3.0,1.0,0.0
18118920,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7898238301277161,0.3991924524307251,0.36390221118927,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9122167825698853,0.621515154838562,0.591764509677887,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8553247451782227,0.5753793120384216,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8014606237411499,0.4170990586280823,0.399894505739212,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6757178902626038,0.2471401989459991,1.1383825540542605,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8948059082031,297.2684020996094,285.0041809082031,1.0,0.7104305028915405,0.3308769762516022,0.3308769762516022,1.0,1.0,-3.6864070892333984,0.900828182697296,2.785578966140747,0.071204163134098,0.9581174850463868,0.9581174850463868,0.0,276.08990478515625,283.0,57229.015625,0.0,4440.09912109375,1.0,279.442138671875,283.1123962402344,294.3500061035156,297.97833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33541.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970885932445526,1.0,0.0,0.0,3.7277581691741934,3.727782487869263,9.272326906284434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7578125,0.0,1602.6207275390625,1895.4371337890625,0.0,4049.008056640625,0.9211621880531312,1.0,0.0,3.0,1.0,0.0
18118980,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7860717177391052,0.3973195850849151,0.3626465797424316,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9075891971588136,0.6189156174659729,0.5897895097732544,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8569159507751465,0.581414520740509,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7981788516044617,0.4160367846488952,0.3992821872234344,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6728849411010742,0.2464150488376617,1.136713981628418,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8764343261719,297.2519226074219,284.8990478515625,1.0,0.7121543884277344,0.3306473195552826,0.3306473195552826,1.0,1.0,-3.687045812606812,0.9002559781074524,2.786789894104004,0.0706049874424934,0.8627891540527344,0.8627891540527344,0.0,279.5519104003906,286.0,57909.0,0.0,4463.66943359375,1.0,279.15771484375,282.98358154296875,294.3856811523437,298.1236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38778.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795472621917723,1.0,0.0,0.0,3.6162617206573486,3.616285800933838,8.725955353838799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3310546875,0.0,1516.5517578125,1895.4371337890625,0.0,4124.78662109375,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
18119040,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7860717177391052,0.3973195850849151,0.3626465797424316,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9075891971588136,0.6189156174659729,0.5897895097732544,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8569159507751465,0.581414520740509,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7981788516044617,0.4160367846488952,0.3992821872234344,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6728849411010742,0.2464150488376617,1.136713981628418,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8764343261719,297.2519226074219,284.8990478515625,1.0,0.7121543884277344,0.3306473195552826,0.3306473195552826,1.0,1.0,-3.687045812606812,0.9002559781074524,2.786789894104004,0.0706049874424934,0.8627891540527344,0.8627891540527344,0.0,279.5519104003906,286.0,57909.0,0.0,4463.66943359375,1.0,279.15771484375,282.98358154296875,294.3856811523437,298.1236572265625,293.1499938964844,293.1499938964844,279.45001220703125,38778.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795472621917723,1.0,0.0,0.0,3.6162617206573486,3.616285800933838,8.725955353838799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3310546875,0.0,1516.5517578125,1895.4371337890625,0.0,4124.78662109375,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
18119100,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7841724753379822,0.3967549204826355,0.3619817793369293,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.905307948589325,0.6179759502410889,0.5887370705604553,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.8581022024154663,0.5844646096229553,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.796476423740387,0.4157156348228454,0.3988871276378631,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6713551878929138,0.246120810508728,1.135310173034668,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8703918457031,297.2479248046875,285.0112609863281,1.0,0.7129102945327759,0.3305324912071228,0.3305324912071228,1.0,1.0,-3.686481952667236,0.8997132182121277,2.786768674850464,0.0701597034931182,0.9394305944442748,0.9394305944442748,0.0,281.26678466796875,286.0,57023.08203125,0.0,4472.9130859375,1.0,279.40087890625,283.11944580078125,294.3250732421875,297.9064636230469,293.1499938964844,293.1499938964844,279.45001220703125,34392.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973343312740326,1.0,0.0,0.0,3.658450841903688,3.6584746837615967,8.930746275837009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.19091796875,0.0,1530.5364990234375,1895.4371337890625,0.0,4070.596435546875,0.9075798392295836,1.0,0.0,3.0,1.0,0.0
18119160,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7827571034431458,0.396294891834259,0.3616284430027008,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9035592675209044,0.6171663403511047,0.5880292057991028,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8594295978546143,0.5869876146316528,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7951921224594116,0.4155024290084839,0.3987299799919128,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6701794266700745,0.2458983957767486,1.1345330476760864,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8656616210937,297.2458190917969,285.0008544921875,1.0,0.713705837726593,0.330433040857315,0.330433040857315,1.0,1.0,-3.687115430831909,0.8995695114135742,2.787546157836914,0.0698649957776069,0.9532603621482848,0.9532603621482848,0.0,282.7463684082031,289.0,57096.07421875,0.0,4483.99560546875,1.0,279.4430847167969,283.1126708984375,294.32696533203125,297.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33583.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707539081573486,1.0,0.0,0.0,3.7203023433685294,3.720326662063599,9.235274092134204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.125,0.0,1594.3680419921875,1895.4371337890625,0.0,4047.846435546875,0.9192399382591248,1.0,0.0,3.0,1.0,0.0
18119220,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7789158821105957,0.3942122161388397,0.360167920589447,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8991782069206238,0.6143425107002258,0.5858241319656372,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8602132201194763,0.5931094288825989,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7917876839637756,0.4142162799835205,0.3978840112686157,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6670970320701599,0.244864284992218,1.1313529014587402,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8451232910156,297.2273864746094,284.8986511230469,1.0,0.7151060104370117,0.3302341401576996,0.3302341401576996,1.0,1.0,-3.68523383140564,0.8983573317527771,2.7868764400482178,0.0691779404878616,0.8584744334220886,0.8584744334220886,0.0,286.204833984375,292.0,57713.15234375,0.0,4500.541015625,1.0,279.1578369140625,282.9880065917969,294.368896484375,298.09375,293.1499938964844,293.1499938964844,279.45001220703125,38914.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788978695869446,1.0,0.0,0.0,3.599930047988892,3.599954128265381,8.647318168186757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.31982421875,0.0,1499.681884765625,1895.4371337890625,0.0,4119.1357421875,0.8964579105377197,1.0,0.0,3.0,1.0,0.0
18119280,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7789158821105957,0.3942122161388397,0.360167920589447,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8991782069206238,0.6143425107002258,0.5858241319656372,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8602132201194763,0.5931094288825989,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7917876839637756,0.4142162799835205,0.3978840112686157,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6670970320701599,0.244864284992218,1.1313529014587402,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8451232910156,297.2273864746094,284.8986511230469,1.0,0.7151060104370117,0.3302341401576996,0.3302341401576996,1.0,1.0,-3.68523383140564,0.8983573317527771,2.7868764400482178,0.0691779404878616,0.8584744334220886,0.8584744334220886,0.0,286.204833984375,292.0,57713.15234375,0.0,4500.541015625,1.0,279.1578369140625,282.9880065917969,294.368896484375,298.09375,293.1499938964844,293.1499938964844,279.45001220703125,38914.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788978695869446,1.0,0.0,0.0,3.599930047988892,3.599954128265381,8.647318168186757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.31982421875,0.0,1499.681884765625,1895.4371337890625,0.0,4119.1357421875,0.8964579105377197,1.0,0.0,3.0,1.0,0.0
18119340,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7756198048591614,0.3930184841156006,0.3590043783187866,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8953135013580322,0.6124116778373718,0.5839004516601562,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.8619494438171387,0.5985695123672485,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7887945175170898,0.4135068953037262,0.3971710503101349,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6642945408821106,0.2441209554672241,1.128113865852356,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.8324279785156,297.2197265625,284.9988098144531,1.0,0.7163728475570679,0.3300352394580841,0.3300352394580841,1.0,1.0,-3.683329343795776,0.8971444964408875,2.786184787750244,0.0683512538671493,0.9468079805374146,0.9468079805374146,0.0,289.3299255371094,295.0,56880.6484375,0.0,4514.92041015625,1.0,279.4419860839844,283.115966796875,294.3163452148437,297.9212951660156,293.1499938964844,293.1499938964844,279.1499938964844,33710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696860909461976,1.0,0.0,0.0,3.701339244842529,3.7013633251190186,9.141365353571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4189453125,0.0,1573.6661376953125,1895.4371337890625,0.0,4038.44287109375,0.9152547121047974,1.0,0.0,3.0,1.0,0.0
18119400,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7756198048591614,0.3930184841156006,0.3590043783187866,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8953135013580322,0.6124116778373718,0.5839004516601562,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.8619494438171387,0.5985695123672485,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7887945175170898,0.4135068953037262,0.3971710503101349,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6642945408821106,0.2441209554672241,1.128113865852356,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.8324279785156,297.2197265625,284.9988098144531,1.0,0.7163728475570679,0.3300352394580841,0.3300352394580841,1.0,1.0,-3.683329343795776,0.8971444964408875,2.786184787750244,0.0683512538671493,0.9468079805374146,0.9468079805374146,0.0,289.3299255371094,295.0,56880.6484375,0.0,4514.92041015625,1.0,279.4419860839844,283.115966796875,294.3163452148437,297.9212951660156,293.1499938964844,293.1499938964844,279.1499938964844,33710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696860909461976,1.0,0.0,0.0,3.701339244842529,3.7013633251190186,9.141365353571018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4189453125,0.0,1573.6661376953125,1895.4371337890625,0.0,4038.44287109375,0.9152547121047974,1.0,0.0,3.0,1.0,0.0
18119460,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7715394496917725,0.3907902240753174,0.3574179708957672,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8906511664390564,0.609429121017456,0.5815508961677551,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9989993572235109,0.8620008230209351,0.6027641892433167,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7851046919822693,0.4120506942272186,0.3961758911609649,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6609287261962891,0.2428971230983734,1.124117374420166,284.8976135253906,284.95001220703125,299.7054138183594,291.3426513671875,297.8105163574219,297.2004089355469,284.8984069824219,1.0,0.7173970937728882,0.3298866152763366,0.3298866152763366,1.0,1.0,-3.677652597427368,0.894974946975708,2.78267765045166,0.0676253512501716,0.8528801202774048,0.8528801202774048,0.0,293.0386962890625,298.0,57428.578125,0.0,4522.4169921875,1.0,279.157958984375,282.9944152832031,294.36199951171875,298.069091796875,293.1499938964844,293.1499938964844,279.45001220703125,39030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773969054222108,1.0,0.0,0.0,3.576432228088379,3.576456069946289,8.534798894288542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98583984375,0.0,1475.06884765625,1895.4371337890625,0.0,4106.05517578125,0.8913360238075256,1.0,0.0,3.0,1.0,0.0
18119520,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7715394496917725,0.3907902240753174,0.3574179708957672,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8906511664390564,0.609429121017456,0.5815508961677551,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9989993572235109,0.8620008230209351,0.6027641892433167,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7851046919822693,0.4120506942272186,0.3961758911609649,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6609287261962891,0.2428971230983734,1.124117374420166,284.8976135253906,284.95001220703125,299.7054138183594,291.3426513671875,297.8105163574219,297.2004089355469,284.8984069824219,1.0,0.7173970937728882,0.3298866152763366,0.3298866152763366,1.0,1.0,-3.677652597427368,0.894974946975708,2.78267765045166,0.0676253512501716,0.8528801202774048,0.8528801202774048,0.0,293.0386962890625,298.0,57428.578125,0.0,4522.4169921875,1.0,279.157958984375,282.9944152832031,294.36199951171875,298.069091796875,293.1499938964844,293.1499938964844,279.45001220703125,39030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773969054222108,1.0,0.0,0.0,3.576432228088379,3.576456069946289,8.534798894288542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98583984375,0.0,1475.06884765625,1895.4371337890625,0.0,4106.05517578125,0.8913360238075256,1.0,0.0,3.0,1.0,0.0
18119580,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7678508758544922,0.3894400298595428,0.3561420142650604,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8863174915313721,0.6073209643363953,0.5794939398765564,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9969682693481444,0.8638612031936646,0.6040948629379272,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7816654443740845,0.4111656844615936,0.3953251838684082,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6577298641204834,0.2419748902320861,1.1201926469802856,284.99566650390625,284.95001220703125,299.6763916015625,291.34307861328125,297.79913330078125,297.1954345703125,284.99481201171875,1.0,0.7180495262145996,0.3297379910945892,0.3297379910945892,1.0,1.0,-3.669487476348877,0.8920890688896179,2.7773983478546143,0.0665001943707466,0.93695729970932,0.93695729970932,0.0,296.5252990722656,301.0,56533.25,0.0,4521.60107421875,1.0,279.4417724609375,283.1199035644531,294.3128662109375,297.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,33828.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676892161369324,1.0,0.0,0.0,3.674522399902344,3.674546241760254,9.00938402992324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.56640625,0.0,1544.262939453125,1895.4371337890625,0.0,4020.82421875,0.9092950224876404,1.0,0.0,3.0,1.0,0.0
18119640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7678508758544922,0.3894400298595428,0.3561420142650604,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8863174915313721,0.6073209643363953,0.5794939398765564,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9969682693481444,0.8638612031936646,0.6040948629379272,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7816654443740845,0.4111656844615936,0.3953251838684082,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6577298641204834,0.2419748902320861,1.1201926469802856,284.99566650390625,284.95001220703125,299.6763916015625,291.34307861328125,297.79913330078125,297.1954345703125,284.99481201171875,1.0,0.7180495262145996,0.3297379910945892,0.3297379910945892,1.0,1.0,-3.669487476348877,0.8920890688896179,2.7773983478546143,0.0665001943707466,0.93695729970932,0.93695729970932,0.0,296.5252990722656,301.0,56533.25,0.0,4521.60107421875,1.0,279.4417724609375,283.1199035644531,294.3128662109375,297.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,33828.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676892161369324,1.0,0.0,0.0,3.674522399902344,3.674546241760254,9.00938402992324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.56640625,0.0,1544.262939453125,1895.4371337890625,0.0,4020.82421875,0.9092950224876404,1.0,0.0,3.0,1.0,0.0
18119700,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7660500407218933,0.3883393108844757,0.3554783463478088,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8842102885246277,0.605842113494873,0.5784522294998169,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9959426522254944,0.8642112016677856,0.6046762466430664,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7800084352493286,0.4104414284229278,0.3949069082736969,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6562055349349976,0.2413529306650161,1.1183217763900757,284.8744812011719,284.95001220703125,299.661376953125,291.3439025878906,297.79010009765625,297.1888122558594,284.8733215332031,1.0,0.7183408141136169,0.3296636641025543,0.3296636641025543,1.0,1.0,-3.665388584136963,0.8906368017196655,2.774751901626587,0.0660578459501266,0.850887656211853,0.850887656211853,0.0,298.2391967773437,301.0,57312.20703125,0.0,4520.94384765625,1.0,279.1977844238281,282.9771423339844,294.3700866699219,298.10455322265625,293.1499938964844,293.1499938964844,279.1499938964844,38279.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733211398124696,1.0,0.0,0.0,3.628772020339966,3.628796100616455,8.786433909335756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.87548828125,0.0,1526.6375732421875,1895.4371337890625,0.0,4070.4013671875,0.8999384641647339,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7637224793434143,0.3871145248413086,0.354470431804657,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8815678358078003,0.6042122840881348,0.5770288705825806,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9944605827331544,0.8644583225250244,0.6048782467842102,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7778698205947876,0.4095836579799652,0.3942135870456695,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6542709469795227,0.2406166493892669,1.1155999898910522,284.8976135253906,284.95001220703125,299.64605712890625,291.3451232910156,297.7802124023437,297.1809997558594,284.8988952636719,1.0,0.7184512615203857,0.3296467661857605,0.3296467661857605,1.0,1.0,-3.6586005687713614,0.8885717391967773,2.770028829574585,0.0655535757541656,0.8445044159889221,0.8445044159889221,0.0,300.2703857421875,304.0,56965.4453125,0.0,4514.81201171875,1.0,279.15753173828125,283.0047302246094,294.3623352050781,298.0414428710937,293.1499938964844,293.1499938964844,279.45001220703125,39391.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748622179031372,1.0,0.0,0.0,3.5370101928710938,3.5370335578918457,8.347682296516723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.71044921875,0.0,1435.6441650390625,1895.4371337890625,0.0,4083.9052734375,0.8829149007797241,1.0,0.0,3.0,1.0,0.0
18119820,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.760458767414093,0.3856827318668365,0.3531016409397125,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8777163624763489,0.6019930839538574,0.5748472809791565,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.992702305316925,0.8665603995323181,0.6061736345291138,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7748294472694397,0.4085991084575653,0.3932471573352813,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6514025330543518,0.2395917326211929,1.1111104488372805,284.9938049316406,284.95001220703125,299.614501953125,291.3485412597656,297.770751953125,297.1790771484375,284.99298095703125,1.0,0.7187512516975403,0.3296130001544952,0.3296130001544952,1.0,1.0,-3.649314403533936,0.8857336640357971,2.763580799102783,0.0646957457065582,0.9266908764839172,0.9266908764839172,0.0,303.2634582519531,307.0,56100.49609375,0.0,4507.79345703125,1.0,279.44146728515625,283.1275329589844,294.31610107421875,297.87188720703125,293.1499938964844,293.1499938964844,279.1499938964844,33853.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646549224853516,1.0,0.0,0.0,3.638451814651489,3.63847541809082,8.833372362460068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.12890625,0.0,1504.34912109375,1895.4371337890625,0.0,3993.97021484375,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
18119880,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.760458767414093,0.3856827318668365,0.3531016409397125,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8777163624763489,0.6019930839538574,0.5748472809791565,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.992702305316925,0.8665603995323181,0.6061736345291138,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7748294472694397,0.4085991084575653,0.3932471573352813,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6514025330543518,0.2395917326211929,1.1111104488372805,284.9938049316406,284.95001220703125,299.614501953125,291.3485412597656,297.770751953125,297.1790771484375,284.99298095703125,1.0,0.7187512516975403,0.3296130001544952,0.3296130001544952,1.0,1.0,-3.649314403533936,0.8857336640357971,2.763580799102783,0.0646957457065582,0.9266908764839172,0.9266908764839172,0.0,303.2634582519531,307.0,56100.49609375,0.0,4507.79345703125,1.0,279.44146728515625,283.1275329589844,294.31610107421875,297.87188720703125,293.1499938964844,293.1499938964844,279.1499938964844,33853.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646549224853516,1.0,0.0,0.0,3.638451814651489,3.63847541809082,8.833372362460068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.12890625,0.0,1504.34912109375,1895.4371337890625,0.0,3993.97021484375,0.9012117385864258,1.0,0.0,3.0,1.0,0.0
18119940,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7566207051277161,0.3832968175411224,0.3513524830341339,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8732849955558777,0.5987987518310547,0.5722755193710327,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9902973175048828,0.8670608997344971,0.6069033741950989,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7712920308113098,0.4069382548332214,0.3920397758483886,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6481611728668213,0.2381419241428375,1.106031894683838,284.9001770019531,284.95001220703125,299.5817565917969,291.35308837890625,297.7523193359375,297.1658935546875,284.9007873535156,1.0,0.7189249992370605,0.3295792043209076,0.3295792043209076,1.0,1.0,-3.6374411582946777,0.8821244239807129,2.755316734313965,0.0638749375939369,0.837626576423645,0.837626576423645,0.0,306.7525329589844,310.0,56513.671875,0.0,4496.71484375,1.0,279.15850830078125,283.0166931152344,294.3682556152344,298.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715395569801332,1.0,0.0,0.0,3.499838829040528,3.4998619556427,8.173149126378121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0888671875,0.0,1395.4361572265625,1895.4371337890625,0.0,4054.757080078125,0.8745781779289246,1.0,0.0,3.0,1.0,0.0
18120000,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7566207051277161,0.3832968175411224,0.3513524830341339,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8732849955558777,0.5987987518310547,0.5722755193710327,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9902973175048828,0.8670608997344971,0.6069033741950989,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7712920308113098,0.4069382548332214,0.3920397758483886,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6481611728668213,0.2381419241428375,1.106031894683838,284.9001770019531,284.95001220703125,299.5817565917969,291.35308837890625,297.7523193359375,297.1658935546875,284.9007873535156,1.0,0.7189249992370605,0.3295792043209076,0.3295792043209076,1.0,1.0,-3.6374411582946777,0.8821244239807129,2.755316734313965,0.0638749375939369,0.837626576423645,0.837626576423645,0.0,306.7525329589844,310.0,56513.671875,0.0,4496.71484375,1.0,279.15850830078125,283.0166931152344,294.3682556152344,298.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715395569801332,1.0,0.0,0.0,3.499838829040528,3.4998619556427,8.173149126378121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0888671875,0.0,1395.4361572265625,1895.4371337890625,0.0,4054.757080078125,0.8745781779289246,1.0,0.0,3.0,1.0,0.0
18120060,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7535222172737122,0.3817691206932068,0.34991455078125,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8696151375770569,0.5964618921279907,0.5700010061264038,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9885461330413818,0.8689555525779724,0.6080825328826904,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7683944702148438,0.4058589339256286,0.3909944891929626,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6454052925109863,0.2370125949382782,1.1011042594909668,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7427978515625,297.1644287109375,284.99151611328125,1.0,0.7190578579902649,0.3296383619308471,0.3296383619308471,1.0,1.0,-3.627199411392212,0.8792951107025146,2.7479043006896973,0.0632537677884101,0.9170604348182678,0.9170604348182678,0.0,309.6215515136719,313.0,55652.94140625,0.0,4486.33203125,1.0,279.4411926269531,283.1358947753906,294.325439453125,297.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33836.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612334370613098,1.0,0.0,0.0,3.600957155227661,3.600980281829834,8.652252745378064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8193359375,0.0,1463.3154296875,1895.4371337890625,0.0,3963.5732421875,0.8927750587463379,1.0,0.0,3.0,1.0,0.0
18120120,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7535222172737122,0.3817691206932068,0.34991455078125,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8696151375770569,0.5964618921279907,0.5700010061264038,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9885461330413818,0.8689555525779724,0.6080825328826904,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7683944702148438,0.4058589339256286,0.3909944891929626,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6454052925109863,0.2370125949382782,1.1011042594909668,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7427978515625,297.1644287109375,284.99151611328125,1.0,0.7190578579902649,0.3296383619308471,0.3296383619308471,1.0,1.0,-3.627199411392212,0.8792951107025146,2.7479043006896973,0.0632537677884101,0.9170604348182678,0.9170604348182678,0.0,309.6215515136719,313.0,55652.94140625,0.0,4486.33203125,1.0,279.4411926269531,283.1358947753906,294.325439453125,297.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33836.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612334370613098,1.0,0.0,0.0,3.600957155227661,3.600980281829834,8.652252745378064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8193359375,0.0,1463.3154296875,1895.4371337890625,0.0,3963.5732421875,0.8927750587463379,1.0,0.0,3.0,1.0,0.0
18120180,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7498272061347961,0.3793089985847473,0.3480888605117798,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8653392791748047,0.5931711196899414,0.5673277378082275,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9860777258872986,0.8692562580108643,0.6086670756340027,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7649754285812378,0.4041168093681335,0.3897026181221008,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6422543525695801,0.2354647070169448,1.0955605506896973,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,297.724365234375,297.1517639160156,284.9024658203125,1.0,0.7190863490104675,0.3296975195407867,0.3296975195407867,1.0,1.0,-3.614275932312012,0.875674307346344,2.7386014461517334,0.0626600235700607,0.8305878043174744,0.8305878043174744,0.0,313.0479431152344,316.0,56031.9375,0.0,4472.0546875,1.0,279.1588134765625,283.02886962890625,294.37945556640625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39197.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680161476135254,1.0,0.0,0.0,3.4595625400543213,3.459585189819336,7.986116656866216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.29052734375,0.0,1354.113037109375,1895.4371337890625,0.0,4023.711669921875,0.8656800985336304,1.0,0.0,3.0,1.0,0.0
18120240,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7498272061347961,0.3793089985847473,0.3480888605117798,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8653392791748047,0.5931711196899414,0.5673277378082275,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9860777258872986,0.8692562580108643,0.6086670756340027,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7649754285812378,0.4041168093681335,0.3897026181221008,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6422543525695801,0.2354647070169448,1.0955605506896973,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,297.724365234375,297.1517639160156,284.9024658203125,1.0,0.7190863490104675,0.3296975195407867,0.3296975195407867,1.0,1.0,-3.614275932312012,0.875674307346344,2.7386014461517334,0.0626600235700607,0.8305878043174744,0.8305878043174744,0.0,313.0479431152344,316.0,56031.9375,0.0,4472.0546875,1.0,279.1588134765625,283.02886962890625,294.37945556640625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39197.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680161476135254,1.0,0.0,0.0,3.4595625400543213,3.459585189819336,7.986116656866216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.29052734375,0.0,1354.113037109375,1895.4371337890625,0.0,4023.711669921875,0.8656800985336304,1.0,0.0,3.0,1.0,0.0
18120300,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7480915188789368,0.3784534931182861,0.3471908271312713,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8633168935775757,0.5918914079666138,0.5659862756729126,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9849425554275512,0.8700574636459351,0.6090155839920044,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7633504867553711,0.4034835994243622,0.3890295922756195,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6407235860824585,0.2348094433546066,1.0925546884536743,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7189636230469,297.1504821777344,285.0046691894531,1.0,0.7190346717834473,0.3297271132469177,0.3297271132469177,1.0,1.0,-3.607568740844727,0.8737953901290894,2.7337734699249268,0.0622208602726459,0.900468111038208,0.900468111038208,0.0,314.62994384765625,316.0,55171.73046875,0.0,4463.47216796875,1.0,279.39703369140625,283.1545715332031,294.32720947265625,297.791748046875,293.1499938964844,293.1499938964844,279.45001220703125,34406.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609601497650146,1.0,0.0,0.0,3.5041608810424805,3.504183053970337,8.193346729967743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.27978515625,0.0,1365.4425048828125,1895.4371337890625,0.0,3961.139892578125,0.8732388615608215,1.0,0.0,3.0,1.0,0.0
18120360,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.746803879737854,0.3776822090148926,0.346567302942276,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8617571592330933,0.59071284532547,0.5649452805519104,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9842411875724792,0.8709204196929932,0.6096911430358887,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.762139081954956,0.402941882610321,0.3885718882083893,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6395343542098999,0.2342277616262436,1.09017014503479,284.9901428222656,284.95001220703125,299.476806640625,291.37158203125,297.7144775390625,297.1504821777344,284.989013671875,1.0,0.7190889120101929,0.3297789990901947,0.3297789990901947,1.0,1.0,-3.602958202362061,0.8725994825363159,2.730358600616455,0.062047254294157,0.9070555567741394,0.9070555567741394,0.0,315.8977966308594,319.0,55186.7578125,0.0,4458.68896484375,1.0,279.4417724609375,283.1436767578125,294.33709716796875,297.8360290527344,293.1499938964844,293.1499938964844,279.1499938964844,33752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575808048248292,1.0,0.0,0.0,3.564098834991455,3.564121723175049,8.476035304738616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.248046875,0.0,1423.26220703125,1895.4371337890625,0.0,3930.991943359375,0.8842117786407471,1.0,0.0,3.0,1.0,0.0
18120420,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7432288527488708,0.3751512765884399,0.3446741104125976,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8576192855834961,0.587328314781189,0.5621790885925293,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9816909432411194,0.8710147142410278,0.6101329326629639,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7588230967521667,0.4011218845844269,0.3872032463550567,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6364485025405884,0.2325850874185562,1.084186315536499,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6959533691406,297.1382141113281,284.9039306640625,1.0,0.7189965844154358,0.3298828303813934,0.3298828303813934,1.0,1.0,-3.589048385620117,0.8688245415687561,2.720223903656006,0.06153130158782,0.8233497738838196,0.8233497738838196,0.0,319.2926025390625,322.0,55523.515625,0.0,4441.6455078125,1.0,279.1592102050781,283.0414733886719,294.3927001953125,297.9815368652344,293.1499938964844,293.1499938964844,279.45001220703125,39191.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302659034729,1.0,0.0,0.0,3.4176008701324463,3.417623281478882,7.793561849211983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8330078125,0.0,1312.0189208984375,1895.4371337890625,0.0,3990.84619140625,0.856433629989624,1.0,0.0,3.0,1.0,0.0
18120480,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7432288527488708,0.3751512765884399,0.3446741104125976,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8576192855834961,0.587328314781189,0.5621790885925293,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9816909432411194,0.8710147142410278,0.6101329326629639,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7588230967521667,0.4011218845844269,0.3872032463550567,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6364485025405884,0.2325850874185562,1.084186315536499,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6959533691406,297.1382141113281,284.9039306640625,1.0,0.7189965844154358,0.3298828303813934,0.3298828303813934,1.0,1.0,-3.589048385620117,0.8688245415687561,2.720223903656006,0.06153130158782,0.8233497738838196,0.8233497738838196,0.0,319.2926025390625,322.0,55523.515625,0.0,4441.6455078125,1.0,279.1592102050781,283.0414733886719,294.3927001953125,297.9815368652344,293.1499938964844,293.1499938964844,279.45001220703125,39191.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302659034729,1.0,0.0,0.0,3.4176008701324463,3.417623281478882,7.793561849211983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8330078125,0.0,1312.0189208984375,1895.4371337890625,0.0,3990.84619140625,0.856433629989624,1.0,0.0,3.0,1.0,0.0
