time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.740279495716095,0.3734279870986938,0.343083381652832,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8541320562362671,0.5847509503364563,0.5597034096717834,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9797714352607728,0.8724390864372253,0.6110121607780457,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7560549378395081,0.3998541831970215,0.3859984874725342,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6337574124336243,0.2312459647655487,1.0783789157867432,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6856689453125,297.1369934082031,284.98760986328125,1.0,0.7188875079154968,0.3299866616725921,0.3299866616725921,1.0,1.0,-3.5767714977264404,0.8655350804328918,2.7112364768981934,0.0609416626393795,0.897092878818512,0.897092878818512,0.0,322.1298217773437,325.0,54686.953125,0.0,4425.7138671875,1.0,279.44049072265625,283.1532287597656,294.3516540527344,297.8197631835937,293.1499938964844,293.1499938964844,279.75,33855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538438320159912,1.0,0.0,0.0,3.521090745925904,3.521113157272339,8.27270866921026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3134765625,0.0,1378.9481201171875,1895.4371337890625,0.0,3897.5234375,0.8748831152915955,1.0,0.0,3.0,1.0,0.0
18120600,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.740279495716095,0.3734279870986938,0.343083381652832,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8541320562362671,0.5847509503364563,0.5597034096717834,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9797714352607728,0.8724390864372253,0.6110121607780457,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7560549378395081,0.3998541831970215,0.3859984874725342,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6337574124336243,0.2312459647655487,1.0783789157867432,284.9884033203125,284.95001220703125,299.4017944335937,291.3856811523437,297.6856689453125,297.1369934082031,284.98760986328125,1.0,0.7188875079154968,0.3299866616725921,0.3299866616725921,1.0,1.0,-3.5767714977264404,0.8655350804328918,2.7112364768981934,0.0609416626393795,0.897092878818512,0.897092878818512,0.0,322.1298217773437,325.0,54686.953125,0.0,4425.7138671875,1.0,279.44049072265625,283.1532287597656,294.3516540527344,297.8197631835937,293.1499938964844,293.1499938964844,279.75,33855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538438320159912,1.0,0.0,0.0,3.521090745925904,3.521113157272339,8.27270866921026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3134765625,0.0,1378.9481201171875,1895.4371337890625,0.0,3897.5234375,0.8748831152915955,1.0,0.0,3.0,1.0,0.0
18120660,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7377936244010925,0.3718868196010589,0.3418100476264953,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8511375188827515,0.5824063420295715,0.5576076507568359,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9782519340515136,0.8740057349205017,0.6121858358383179,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7537491917610168,0.3987999856472015,0.3851028680801391,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6314717531204224,0.2300780117511749,1.0736112594604492,285.0440673828125,284.95001220703125,299.3628845214844,291.3926086425781,297.67694091796875,297.137939453125,285.0416259765625,1.0,0.7190069556236267,0.3301358520984649,0.3301358520984649,1.0,1.0,-3.5673162937164307,0.8632136583328247,2.7041027545928955,0.0607723109424114,0.9976385235786438,0.9976385235786438,0.0,324.7366027832031,328.0,54129.91796875,0.0,4416.0517578125,1.0,279.7412414550781,283.2314758300781,294.3634033203125,297.7806396484375,293.1499938964844,293.1499938964844,279.45001220703125,31263.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452512264251708,1.0,0.0,0.0,3.7109766006469727,3.711000442504883,9.189031402456748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07958984375,0.0,1566.043701171875,1895.4371337890625,0.0,3820.08203125,0.9155926704406738,1.0,0.0,3.0,1.0,0.0
18120720,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7377936244010925,0.3718868196010589,0.3418100476264953,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8511375188827515,0.5824063420295715,0.5576076507568359,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9782519340515136,0.8740057349205017,0.6121858358383179,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7537491917610168,0.3987999856472015,0.3851028680801391,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6314717531204224,0.2300780117511749,1.0736112594604492,285.0440673828125,284.95001220703125,299.3628845214844,291.3926086425781,297.67694091796875,297.137939453125,285.0416259765625,1.0,0.7190069556236267,0.3301358520984649,0.3301358520984649,1.0,1.0,-3.5673162937164307,0.8632136583328247,2.7041027545928955,0.0607723109424114,0.9976385235786438,0.9976385235786438,0.0,324.7366027832031,328.0,54129.91796875,0.0,4416.0517578125,1.0,279.7412414550781,283.2314758300781,294.3634033203125,297.7806396484375,293.1499938964844,293.1499938964844,279.45001220703125,31263.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452512264251708,1.0,0.0,0.0,3.7109766006469727,3.711000442504883,9.189031402456748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07958984375,0.0,1566.043701171875,1895.4371337890625,0.0,3820.08203125,0.9155926704406738,1.0,0.0,3.0,1.0,0.0
18120780,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7343130111694336,0.3691117167472839,0.3398420214653015,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8471711874008179,0.5788120627403259,0.5548089146614075,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9754218459129332,0.8732512593269348,0.6122162938117981,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7505578994750977,0.3967986702919006,0.3836919963359833,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6284876465797424,0.2283281534910202,1.067568063735962,284.8811950683594,284.95001220703125,299.32568359375,291.3988037109375,297.6557922363281,297.12225341796875,284.8821716308594,1.0,0.7188715934753418,0.3302755355834961,0.3302755355834961,1.0,1.0,-3.552666664123535,0.859318196773529,2.6933484077453613,0.060384202748537,0.8755510449409485,0.8755510449409485,0.0,328.2196350097656,328.0,54934.02734375,0.0,4397.74169921875,1.0,279.4585266113281,283.0477905273437,294.43603515625,297.988525390625,293.1499938964844,293.1499938964844,279.45001220703125,37995.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562718272209167,1.0,0.0,0.0,3.656337976455689,3.656362295150757,8.920433742787282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.28173828125,0.0,1555.1845703125,1895.4371337890625,0.0,3919.28369140625,0.9076411724090576,1.0,0.0,3.0,1.0,0.0
18120840,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7340338826179504,0.3689229190349579,0.3396731317043304,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8468590974807739,0.5785629749298096,0.5545772314071655,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9751805067062378,0.873210608959198,0.6121787428855896,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7503004670143127,0.3966544866561889,0.3835633397102356,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6282467842102051,0.2281985133886337,1.0670431852340698,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.6544189453125,297.1212463378906,284.8839416503906,1.0,0.7188388705253601,0.3302850425243377,0.3302850425243377,1.0,1.0,-3.5513532161712646,0.8589597940444946,2.6923933029174805,0.0603217892348766,0.8739322423934937,0.8739322423934937,0.0,328.4829406738281,316.0,54899.390625,0.0,4395.8095703125,1.0,279.4569091796875,283.0501708984375,294.4334716796875,297.9814453125,293.1499938964844,293.1499938964844,279.75,38057.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564114809036256,1.0,0.0,0.0,3.649780035018921,3.649804353713989,8.888463298717397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.7802734375,0.0,1548.3204345703125,1895.4371337890625,0.0,3920.533447265625,0.9063727259635924,1.0,0.0,3.0,1.0,0.0
18120900,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7334727644920349,0.3678140938282013,0.3384077548980713,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8463367819786072,0.5769845843315125,0.5528135895729065,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9754917621612548,0.8735175728797913,0.6120390892028809,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7499628067016602,0.3957857489585876,0.382544606924057,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6276735067367554,0.2273351848125457,1.0625988245010376,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6470642089844,297.1181945800781,284.99713134765625,1.0,0.7168406248092651,0.3303596675395965,0.3303596675395965,1.0,1.0,-3.540966510772705,0.8561230301856995,2.6848435401916504,0.0598012171685695,0.9458791017532348,0.9458791017532348,0.0,327.4443359375,316.0,53888.04296875,0.0,4361.69189453125,1.0,279.7015075683594,283.1893005371094,294.3738708496094,297.7635498046875,293.1499938964844,293.1499938964844,279.75,34384.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502583742141724,1.0,0.0,0.0,3.684964895248413,3.6849889755249023,9.060663614945952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.185546875,0.0,1560.2158203125,1895.4371337890625,0.0,3865.28955078125,0.9133956432342528,1.0,0.0,3.0,1.0,0.0
18120960,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7341709136962891,0.3669204413890838,0.3374680280685425,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8472282886505127,0.5756320357322693,0.5513947010040283,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9773969650268556,0.8740795254707336,0.6123309135437012,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.750873327255249,0.3950981795787811,0.3817500174045563,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6280947923660278,0.2266031354665756,1.0586559772491455,284.9876403808594,284.95001220703125,299.2825622558594,291.4052429199219,297.6419372558594,297.1180419921875,284.9862976074219,1.0,0.7143721580505371,0.3304710686206817,0.3304710686206817,1.0,1.0,-3.5327789783477783,0.8540448546409607,2.678734064102173,0.0595515519380569,0.9551252126693726,0.9551252126693726,0.0,324.4926147460937,304.0,53841.953125,0.0,4322.046875,1.0,279.7432556152344,283.1840515136719,294.3777160644531,297.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,33772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472835063934326,1.0,0.0,0.0,3.7415833473205566,3.741607666015625,9.34123079332494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.82568359375,0.0,1620.378173828125,1895.4371337890625,0.0,3838.457275390625,0.9241116046905518,1.0,0.0,3.0,1.0,0.0
18121020,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7352170348167419,0.3654796779155731,0.3362962901592254,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8485892415046692,0.5736830830574036,0.5496996641159058,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9798063039779664,0.8737962245941162,0.6123781204223633,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7522178292274475,0.3940223455429077,0.3807874917984009,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.628844141960144,0.2256242334842682,1.0541421175003052,284.85711669921875,284.95001220703125,299.2603759765625,291.4081726074219,297.631591796875,297.1116638183594,284.85650634765625,1.0,0.7111873030662537,0.3305912017822265,0.3305912017822265,1.0,1.0,-3.522808313369751,0.85146564245224,2.671342611312866,0.0593330077826976,0.856820285320282,0.856820285320282,0.0,320.5414428710937,304.0,54546.89453125,0.0,4271.83349609375,1.0,279.4902038574219,283.0341186523437,294.4384460449219,298.00018310546875,293.1499938964844,293.1499938964844,279.45001220703125,38842.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535679817199708,1.0,0.0,0.0,3.681284189224243,3.6813089847564697,9.042572060025122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.85302734375,0.0,1589.7054443359375,1895.4371337890625,0.0,3895.0478515625,0.9121178984642028,1.0,0.0,3.0,1.0,0.0
18121080,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7360144257545471,0.3641698062419891,0.3349864780902862,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8497195243835449,0.5719154477119446,0.5479076504707336,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9817770719528198,0.8734578490257263,0.6120113730430603,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7533315420150757,0.3930132687091827,0.3797144293785095,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6294374465942383,0.2247145026922226,1.0495245456695557,284.8803405761719,284.95001220703125,299.2412414550781,291.4104919433594,297.6219787597656,297.10528564453125,284.8821105957031,1.0,0.7080327272415161,0.3306939005851745,0.3306939005851745,1.0,1.0,-3.5117928981781006,0.8485208749771118,2.663271903991699,0.0589106157422065,0.8469325304031372,0.8469325304031372,0.0,316.8824768066406,292.0,54151.27734375,0.0,4220.9013671875,1.0,279.4571228027344,283.064208984375,294.42840576171875,297.93536376953125,293.1499938964844,293.1499938964844,279.75,40040.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547362327575684,1.0,0.0,0.0,3.584808349609375,3.5848324298858643,8.574823482376814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.40625,0.0,1491.5345458984375,1895.4371337890625,0.0,3905.52783203125,0.8939474821090698,1.0,0.0,3.0,1.0,0.0
18121140,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7396658062934875,0.36243537068367,0.3328362703323364,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8542867302894592,0.569212019443512,0.5447350144386292,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9880698323249816,0.8744801878929138,0.6121583580970764,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.757621705532074,0.3916471302509308,0.3778559863567352,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6321746110916138,0.2232653498649597,1.040632247924805,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61212158203125,297.1058959960937,284.9864196777344,1.0,0.7007262706756592,0.3309167027473449,0.3309167027473449,1.0,1.0,-3.4926257133483887,0.8435348272323608,2.6490910053253174,0.058162398636341,0.9291861057281494,0.9291861057281494,0.0,306.7506408691406,280.0,53095.21484375,0.0,4110.5205078125,1.0,279.7417907714844,283.20001220703125,294.3766784667969,297.7499389648437,293.1499938964844,293.1499938964844,279.45001220703125,34239.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431896805763244,1.0,0.0,0.0,3.67011833190918,3.67014217376709,8.987800015347602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.1982421875,0.0,1542.424560546875,1895.4371337890625,0.0,3801.407470703125,0.9085876941680908,1.0,0.0,3.0,1.0,0.0
18121200,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7396658062934875,0.36243537068367,0.3328362703323364,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8542867302894592,0.569212019443512,0.5447350144386292,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9880698323249816,0.8744801878929138,0.6121583580970764,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.757621705532074,0.3916471302509308,0.3778559863567352,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6321746110916138,0.2232653498649597,1.040632247924805,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61212158203125,297.1058959960937,284.9864196777344,1.0,0.7007262706756592,0.3309167027473449,0.3309167027473449,1.0,1.0,-3.4926257133483887,0.8435348272323608,2.6490910053253174,0.058162398636341,0.9291861057281494,0.9291861057281494,0.0,306.7506408691406,280.0,53095.21484375,0.0,4110.5205078125,1.0,279.7417907714844,283.20001220703125,294.3766784667969,297.7499389648437,293.1499938964844,293.1499938964844,279.45001220703125,34239.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431896805763244,1.0,0.0,0.0,3.67011833190918,3.67014217376709,8.987800015347602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.1982421875,0.0,1542.424560546875,1895.4371337890625,0.0,3801.407470703125,0.9085876941680908,1.0,0.0,3.0,1.0,0.0
18121260,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.743621826171875,0.3598539531230926,0.3303866982460022,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8593343496322632,0.5656384825706482,0.5412538051605225,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9942476153373718,0.8738577961921692,0.6117374897003174,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7623745203018188,0.3896914720535278,0.3758189976215362,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6352782249450684,0.2214996516704559,1.0314732789993286,284.8923034667969,284.95001220703125,299.156494140625,291.41796875,297.5938415527344,297.0954895019531,284.8931579589844,1.0,0.6928685307502747,0.3312810957431793,0.3312810957431793,1.0,1.0,-3.4715280532836914,0.838384211063385,2.633143901824951,0.0579036474227905,0.8337777256965637,0.8337777256965637,0.0,296.164794921875,268.0,53352.5546875,0.0,3993.641357421875,1.0,279.4583435058594,283.09228515625,294.4299011230469,297.8860778808594,293.1499938964844,293.1499938964844,279.75,39872.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949559450149536,1.0,0.0,0.0,3.5073628425598145,3.5073862075805664,8.208328381442698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3701171875,0.0,1408.0333251953125,1895.4371337890625,0.0,3858.9921875,0.8768091797828674,1.0,0.0,3.0,1.0,0.0
18121320,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.743621826171875,0.3598539531230926,0.3303866982460022,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8593343496322632,0.5656384825706482,0.5412538051605225,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9942476153373718,0.8738577961921692,0.6117374897003174,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7623745203018188,0.3896914720535278,0.3758189976215362,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6352782249450684,0.2214996516704559,1.0314732789993286,284.8923034667969,284.95001220703125,299.156494140625,291.41796875,297.5938415527344,297.0954895019531,284.8931579589844,1.0,0.6928685307502747,0.3312810957431793,0.3312810957431793,1.0,1.0,-3.4715280532836914,0.838384211063385,2.633143901824951,0.0579036474227905,0.8337777256965637,0.8337777256965637,0.0,296.164794921875,268.0,53352.5546875,0.0,3993.641357421875,1.0,279.4583435058594,283.09228515625,294.4299011230469,297.8860778808594,293.1499938964844,293.1499938964844,279.75,39872.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949559450149536,1.0,0.0,0.0,3.5073628425598145,3.5073862075805664,8.208328381442698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3701171875,0.0,1408.0333251953125,1895.4371337890625,0.0,3858.9921875,0.8768091797828674,1.0,0.0,3.0,1.0,0.0
18121380,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7485114336013794,0.3581409752368927,0.3282745778560638,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8654017448425293,0.5629321932792664,0.5380990505218506,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8747950792312622,0.6093605756759644,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7680301070213318,0.3883397281169891,0.3739834725856781,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6390380263328552,0.2200911343097686,1.0227519273757937,284.9881896972656,284.95001220703125,299.1131896972656,291.41973876953125,297.58447265625,297.096923828125,284.98699951171875,1.0,0.684579610824585,0.3316454887390136,0.3316454887390136,1.0,1.0,-3.44963002204895,0.8329932689666748,2.6166367530822754,0.0575593747198581,0.9124176502227784,0.9124176502227784,0.0,285.0260314941406,256.0,52330.05859375,0.0,3872.83447265625,1.0,279.7412109375,283.216796875,294.3805236816406,297.7073669433594,293.1499938964844,293.1499938964844,279.45001220703125,34102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379037022590636,1.0,0.0,0.0,3.5996575355529785,3.599680662155152,8.646008495816204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.50048828125,0.0,1463.8759765625,1895.4371337890625,0.0,3753.3662109375,0.8926488757133484,1.0,0.0,3.0,1.0,0.0
18121440,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7485114336013794,0.3581409752368927,0.3282745778560638,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8654017448425293,0.5629321932792664,0.5380990505218506,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8747950792312622,0.6093605756759644,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7680301070213318,0.3883397281169891,0.3739834725856781,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6390380263328552,0.2200911343097686,1.0227519273757937,284.9881896972656,284.95001220703125,299.1131896972656,291.41973876953125,297.58447265625,297.096923828125,284.98699951171875,1.0,0.684579610824585,0.3316454887390136,0.3316454887390136,1.0,1.0,-3.44963002204895,0.8329932689666748,2.6166367530822754,0.0575593747198581,0.9124176502227784,0.9124176502227784,0.0,285.0260314941406,256.0,52330.05859375,0.0,3872.83447265625,1.0,279.7412109375,283.216796875,294.3805236816406,297.7073669433594,293.1499938964844,293.1499938964844,279.45001220703125,34102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379037022590636,1.0,0.0,0.0,3.5996575355529785,3.599680662155152,8.646008495816204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.50048828125,0.0,1463.8759765625,1895.4371337890625,0.0,3753.3662109375,0.8926488757133484,1.0,0.0,3.0,1.0,0.0
18121500,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7504600882530212,0.3568711876869201,0.3272241353988647,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8678398728370667,0.5611627697944641,0.5365381836891174,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.875232458114624,0.6028412580490112,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7703468799591064,0.387377381324768,0.3731025457382202,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.640535831451416,0.219230517745018,1.0186572074890137,284.8655090332031,284.95001220703125,299.09130859375,291.4200744628906,297.5779724121094,297.0956726074219,284.86431884765625,1.0,0.6800081133842468,0.3318276703357696,0.3318276703357696,1.0,1.0,-3.4326870441436768,0.828498899936676,2.604188203811645,0.0569889731705188,0.8227495551109314,0.8227495551109314,0.0,280.1826477050781,256.0,52851.75,0.0,3802.42724609375,1.0,279.4996643066406,283.0780029296875,294.44049072265625,297.9042053222656,293.1499938964844,293.1499938964844,279.45001220703125,39295.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431250095367432,1.0,0.0,0.0,3.5331509113311768,3.5331742763519287,8.329475349455606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2353515625,0.0,1430.881103515625,1895.4371337890625,0.0,3800.8212890625,0.8790745735168457,1.0,0.0,3.0,1.0,0.0
18121560,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7521545886993408,0.3555089831352234,0.3258433938026428,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8700659871101379,0.559276282787323,0.5346102118492126,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.8761623501777649,0.5961005091667175,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7724640369415283,0.3863068222999573,0.3719486594200134,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6418604850769043,0.218289777636528,1.013765573501587,284.89276123046875,284.95001220703125,299.0692749023437,291.41998291015625,297.5727233886719,297.0959777832031,284.8936462402344,1.0,0.6751388311386108,0.3320744633674621,0.3320744633674621,1.0,1.0,-3.4133315086364746,0.8234655261039734,2.5898661613464355,0.0563425533473491,0.817082941532135,0.817082941532135,0.0,275.3533020019531,244.0,52334.58984375,0.0,3726.884521484375,1.0,279.4587097167969,283.1138916015625,294.4302062988281,297.8290100097656,293.1499938964844,293.1499938964844,279.75,40240.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439565539360046,1.0,0.0,0.0,3.420387029647827,3.4204094409942627,7.806273742971825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.19287109375,0.0,1322.136474609375,1895.4371337890625,0.0,3808.358642578125,0.8579520583152771,1.0,0.0,3.0,1.0,0.0
18121620,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7570059895515442,0.3537139594554901,0.323713093996048,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8760628700256348,0.556450605392456,0.5314041376113892,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8807896971702576,0.5805801749229431,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7780556082725525,0.3848316371440887,0.3700582385063171,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6455724835395813,0.2168417274951934,1.0050941705703735,284.9779357910156,284.95001220703125,299.0248718261719,291.4184875488281,297.5755310058594,297.1142578125,284.9769592285156,1.0,0.6649826169013977,0.3325680494308471,0.3325680494308471,1.0,1.0,-3.375541925430298,0.8136705160140991,2.5618715286254883,0.0550087019801139,0.8846068978309631,0.8846068978309631,0.0,264.7153015136719,232.0,51169.5078125,0.0,3574.634765625,1.0,279.74041748046875,283.2305603027344,294.3745422363281,297.6343688964844,293.1499938964844,293.1499938964844,280.04998779296875,34499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313498735427856,1.0,0.0,0.0,3.504424571990967,3.5044467449188232,8.194580232157023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.419921875,0.0,1366.377685546875,1895.4371337890625,0.0,3693.508056640625,0.8715905547142029,1.0,0.0,3.0,1.0,0.0
18121680,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7570059895515442,0.3537139594554901,0.323713093996048,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8760628700256348,0.556450605392456,0.5314041376113892,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8807896971702576,0.5805801749229431,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7780556082725525,0.3848316371440887,0.3700582385063171,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6455724835395813,0.2168417274951934,1.0050941705703735,284.9779357910156,284.95001220703125,299.0248718261719,291.4184875488281,297.5755310058594,297.1142578125,284.9769592285156,1.0,0.6649826169013977,0.3325680494308471,0.3325680494308471,1.0,1.0,-3.375541925430298,0.8136705160140991,2.5618715286254883,0.0550087019801139,0.8846068978309631,0.8846068978309631,0.0,264.7153015136719,232.0,51169.5078125,0.0,3574.634765625,1.0,279.74041748046875,283.2305603027344,294.3745422363281,297.6343688964844,293.1499938964844,293.1499938964844,280.04998779296875,34499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313498735427856,1.0,0.0,0.0,3.504424571990967,3.5044467449188232,8.194580232157023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.419921875,0.0,1366.377685546875,1895.4371337890625,0.0,3693.508056640625,0.8715905547142029,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7631354331970215,0.3521345257759094,0.3219262063503265,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8834722638130188,0.5538887977600098,0.5286015272140503,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.8870602250099182,0.5633938312530518,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7849261164665222,0.3835757374763489,0.3684749901294708,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.65040522813797,0.2156316041946411,0.9976882338523864,285.031005859375,284.95001220703125,298.9799499511719,291.4150695800781,297.5844421386719,297.1407470703125,285.028076171875,1.0,0.6545003056526184,0.3330616354942322,0.3330616354942322,1.0,1.0,-3.338542938232422,0.8040673732757568,2.534475564956665,0.0537141449749469,0.9760206937789916,0.9760206937789916,0.0,253.4471435546875,220.0,50281.90625,0.0,3423.663818359375,1.0,280.0410461425781,283.3100280761719,294.3739929199219,297.5623779296875,293.1499938964844,293.1499938964844,279.75,31655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920224130153656,1.0,0.0,0.0,3.6808207035064697,3.680844306945801,9.040295481099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.40625,0.0,1534.94580078125,1895.4371337890625,0.0,3591.226806640625,0.9090079069137572,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7631354331970215,0.3521345257759094,0.3219262063503265,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8834722638130188,0.5538887977600098,0.5286015272140503,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.8870602250099182,0.5633938312530518,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7849261164665222,0.3835757374763489,0.3684749901294708,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.65040522813797,0.2156316041946411,0.9976882338523864,285.031005859375,284.95001220703125,298.9799499511719,291.4150695800781,297.5844421386719,297.1407470703125,285.028076171875,1.0,0.6545003056526184,0.3330616354942322,0.3330616354942322,1.0,1.0,-3.338542938232422,0.8040673732757568,2.534475564956665,0.0537141449749469,0.9760206937789916,0.9760206937789916,0.0,253.4471435546875,220.0,50281.90625,0.0,3423.663818359375,1.0,280.0410461425781,283.3100280761719,294.3739929199219,297.5623779296875,293.1499938964844,293.1499938964844,279.75,31655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920224130153656,1.0,0.0,0.0,3.6808207035064697,3.680844306945801,9.040295481099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.40625,0.0,1534.94580078125,1895.4371337890625,0.0,3591.226806640625,0.9090079069137572,1.0,0.0,3.0,1.0,0.0
18121860,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7687984108924866,0.3492736220359802,0.3193294405937195,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8905377388000488,0.5499581098556519,0.5249130129814148,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8919809460639954,0.5465933680534363,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.791463315486908,0.3812801539897918,0.3662414252758026,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6550695896148682,0.2138469070196151,0.9888172149658204,284.87457275390625,284.95001220703125,298.93463134765625,291.4095458984375,297.5813293457031,297.1510925292969,284.8757629394531,1.0,0.6435463428497314,0.3338954746723175,0.3338954746723175,1.0,1.0,-3.2974350452423096,0.7941697239875793,2.503265380859375,0.0531338229775428,0.8467894196510315,0.8467894196510315,0.0,242.52110290527344,223.0,50592.76953125,0.0,3268.415771484375,1.0,279.757080078125,283.14324951171875,294.435791015625,297.7259216308594,293.1499938964844,293.1499938964844,280.04998779296875,39398.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299913644790648,1.0,0.0,0.0,3.568344116210937,3.568367958068848,8.496239729538502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.37109375,0.0,1469.0667724609375,1895.4371337890625,0.0,3681.062255859375,0.8892683982849121,1.0,0.0,3.0,1.0,0.0
18121920,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7687984108924866,0.3492736220359802,0.3193294405937195,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8905377388000488,0.5499581098556519,0.5249130129814148,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8919809460639954,0.5465933680534363,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.791463315486908,0.3812801539897918,0.3662414252758026,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6550695896148682,0.2138469070196151,0.9888172149658204,284.87457275390625,284.95001220703125,298.93463134765625,291.4095458984375,297.5813293457031,297.1510925292969,284.8757629394531,1.0,0.6435463428497314,0.3338954746723175,0.3338954746723175,1.0,1.0,-3.2974350452423096,0.7941697239875793,2.503265380859375,0.0531338229775428,0.8467894196510315,0.8467894196510315,0.0,242.52110290527344,223.0,50592.76953125,0.0,3268.415771484375,1.0,279.757080078125,283.14324951171875,294.435791015625,297.7259216308594,293.1499938964844,293.1499938964844,280.04998779296875,39398.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299913644790648,1.0,0.0,0.0,3.568344116210937,3.568367958068848,8.496239729538502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.37109375,0.0,1469.0667724609375,1895.4371337890625,0.0,3681.062255859375,0.8892683982849121,1.0,0.0,3.0,1.0,0.0
18121980,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7712825536727905,0.3473846912384033,0.317197173833847,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8936161398887634,0.5469838976860046,0.5216451287269592,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.897879958152771,0.5377565622329712,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7944156527519226,0.3795818388462066,0.3642500638961792,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6568930745124817,0.2124068588018417,0.9808539152145386,284.9820556640625,284.95001220703125,298.888916015625,291.4017028808594,297.5859680175781,297.17120361328125,284.9811706542969,1.0,0.6371036767959595,0.3347293138504028,0.3347293138504028,1.0,1.0,-3.2683184146881104,0.7878834009170532,2.4804351329803467,0.0530761964619159,0.9254986047744752,0.9254986047744752,0.0,236.55337524414065,226.0,49477.765625,0.0,3170.458740234375,1.0,280.0416259765625,283.2799987792969,294.365234375,297.520751953125,293.1499938964844,293.1499938964844,279.75,34115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187078475952148,1.0,0.0,0.0,3.652106046676636,3.652129650115967,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.166015625,0.0,1521.4073486328125,1895.4371337890625,0.0,3577.228759765625,0.9044426679611206,1.0,0.0,3.0,1.0,0.0
18122040,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7712825536727905,0.3473846912384033,0.317197173833847,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8936161398887634,0.5469838976860046,0.5216451287269592,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.897879958152771,0.5377565622329712,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7944156527519226,0.3795818388462066,0.3642500638961792,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6568930745124817,0.2124068588018417,0.9808539152145386,284.9820556640625,284.95001220703125,298.888916015625,291.4017028808594,297.5859680175781,297.17120361328125,284.9811706542969,1.0,0.6371036767959595,0.3347293138504028,0.3347293138504028,1.0,1.0,-3.2683184146881104,0.7878834009170532,2.4804351329803467,0.0530761964619159,0.9254986047744752,0.9254986047744752,0.0,236.55337524414065,226.0,49477.765625,0.0,3170.458740234375,1.0,280.0416259765625,283.2799987792969,294.365234375,297.520751953125,293.1499938964844,293.1499938964844,279.75,34115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187078475952148,1.0,0.0,0.0,3.652106046676636,3.652129650115967,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.166015625,0.0,1521.4073486328125,1895.4371337890625,0.0,3577.228759765625,0.9044426679611206,1.0,0.0,3.0,1.0,0.0
18122100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7715358734130859,0.3461049795150757,0.3162294328212738,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8939653635025024,0.5451734066009521,0.5201383829116821,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.8997622728347778,0.5355936288833618,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7948529124259949,0.3785112798213959,0.3633670210838318,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6569995880126953,0.2115717679262161,0.9773755669593812,284.8580627441406,284.95001220703125,298.8659362792969,291.3968811035156,297.5821228027344,297.17315673828125,284.85614013671875,1.0,0.6349528431892395,0.3351462185382843,0.3351462185382843,1.0,1.0,-3.2574965953826904,0.7858494520187378,2.471647262573242,0.0534615516662597,0.8332334160804749,0.8332334160804749,0.0,234.95193481445312,226.0,50105.078125,0.0,3137.865234375,1.0,279.79840087890625,283.1374206542969,294.4214782714844,297.7141418457031,293.1499938964844,293.1499938964844,279.75,39096.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243918061256408,1.0,0.0,0.0,3.5911288261413574,3.591152667999268,8.605086918578309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.01318359375,0.0,1491.44873046875,1895.4371337890625,0.0,3629.632080078125,0.8917908668518066,1.0,0.0,3.0,1.0,0.0
18122160,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.770780622959137,0.3447180092334747,0.3149694800376892,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8932161331176758,0.5432337522506714,0.5183080434799194,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.9010973572731018,0.5350135564804077,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7943079471588135,0.3773219883441925,0.3622489869594574,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6562951803207397,0.2106347531080246,0.9732340574264526,284.8865051269531,284.95001220703125,298.8428955078125,291.3913879394531,297.5751953125,297.1709289550781,284.8882141113281,1.0,0.6332464814186096,0.3355607092380523,0.3355607092380523,1.0,1.0,-3.2467570304870605,0.7838258743286133,2.462931156158448,0.0538306944072246,0.8254492282867432,0.8254492282867432,0.0,234.18882751464844,229.0,49685.73828125,0.0,3110.287353515625,1.0,279.7582397460937,283.1751708984375,294.4068603515625,297.6399230957031,293.1499938964844,293.1499938964844,280.04998779296875,40386.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258140921592712,1.0,0.0,0.0,3.4726195335388184,3.472642660140991,8.046512789405824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.63525390625,0.0,1375.85546875,1895.4371337890625,0.0,3642.71435546875,0.869581401348114,1.0,0.0,3.0,1.0,0.0
18122220,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7691470384597778,0.3428666591644287,0.3131287395954132,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8913402557373047,0.5403357744216919,0.5153763890266418,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.9043002128601074,0.5352556109428406,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7928772568702698,0.3756496608257293,0.3605145812034607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6545752286911011,0.2091461420059204,0.9661414623260498,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5683288574219,297.1756591796875,284.9893493652344,1.0,0.6310266256332397,0.3363896310329437,0.3363896310329437,1.0,1.0,-3.230687141418457,0.7814033031463623,2.4492838382720947,0.0549122616648674,0.9082632660865784,0.9082632660865784,0.0,233.6282958984375,232.0,48766.91796875,0.0,3072.521728515625,1.0,280.0409545898437,283.3036804199219,294.3393859863281,297.44830322265625,293.1499938964844,293.1499938964844,279.75,33956.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140018820762634,1.0,0.0,0.0,3.5728461742401123,3.572869062423706,8.517691867382382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.7216796875,0.0,1434.0496826171875,1895.4371337890625,0.0,3533.70458984375,0.8865524530410767,1.0,0.0,3.0,1.0,0.0
18122280,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7691470384597778,0.3428666591644287,0.3131287395954132,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8913402557373047,0.5403357744216919,0.5153763890266418,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.9043002128601074,0.5352556109428406,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7928772568702698,0.3756496608257293,0.3605145812034607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6545752286911011,0.2091461420059204,0.9661414623260498,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5683288574219,297.1756591796875,284.9893493652344,1.0,0.6310266256332397,0.3363896310329437,0.3363896310329437,1.0,1.0,-3.230687141418457,0.7814033031463623,2.4492838382720947,0.0549122616648674,0.9082632660865784,0.9082632660865784,0.0,233.6282958984375,232.0,48766.91796875,0.0,3072.521728515625,1.0,280.0409545898437,283.3036804199219,294.3393859863281,297.44830322265625,293.1499938964844,293.1499938964844,279.75,33956.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140018820762634,1.0,0.0,0.0,3.5728461742401123,3.572869062423706,8.517691867382382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.7216796875,0.0,1434.0496826171875,1895.4371337890625,0.0,3533.70458984375,0.8865524530410767,1.0,0.0,3.0,1.0,0.0
18122340,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7658992409706116,0.3401212990283966,0.3109480440616607,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.887675940990448,0.536526620388031,0.5121121406555176,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.9051929712295532,0.5382950901985168,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7898821234703064,0.3733337223529815,0.3585853278636932,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6516085863113403,0.2072449922561645,0.9585508704185486,284.897705078125,284.95001220703125,298.75,291.3626403808594,297.5476989746094,297.16241455078125,284.8985595703125,1.0,0.6298183798789978,0.3372185826301574,0.3372185826301574,1.0,1.0,-3.216350078582764,0.779480516910553,2.4368696212768555,0.0562307313084602,0.8173725605010986,0.8173725605010986,0.0,234.6237945556641,235.0,49040.39453125,0.0,3047.29638671875,1.0,279.7591552734375,283.2002258300781,294.3802490234375,297.5725402832031,293.1499938964844,293.1499938964844,280.04998779296875,39850.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216723442077636,1.0,0.0,0.0,3.4049978256225586,3.405020236968994,7.736187512819015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.55322265625,0.0,1304.169677734375,1895.4371337890625,0.0,3604.58349609375,0.854377031326294,1.0,0.0,3.0,1.0,0.0
