time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7658992409706116,0.3401212990283966,0.3109480440616607,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.887675940990448,0.536526620388031,0.5121121406555176,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.9051929712295532,0.5382950901985168,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7898821234703064,0.3733337223529815,0.3585853278636932,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6516085863113403,0.2072449922561645,0.9585508704185486,284.897705078125,284.95001220703125,298.75,291.3626403808594,297.5476989746094,297.16241455078125,284.8985595703125,1.0,0.6298183798789978,0.3372185826301574,0.3372185826301574,1.0,1.0,-3.216350078582764,0.779480516910553,2.4368696212768555,0.0562307313084602,0.8173725605010986,0.8173725605010986,0.0,234.6237945556641,235.0,49040.39453125,0.0,3047.29638671875,1.0,279.7591552734375,283.2002258300781,294.3802490234375,297.5725402832031,293.1499938964844,293.1499938964844,280.04998779296875,39850.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216723442077636,1.0,0.0,0.0,3.4049978256225586,3.405020236968994,7.736187512819015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.55322265625,0.0,1304.169677734375,1895.4371337890625,0.0,3604.58349609375,0.854377031326294,1.0,0.0,3.0,1.0,0.0
18122460,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7624793648719788,0.3381103277206421,0.3090608716011047,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8836727738380432,0.5334661602973938,0.5091345906257629,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9064051508903505,0.5422850847244263,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.786558985710144,0.3715311586856842,0.3568282723426819,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.648332417011261,0.2055765390396118,0.951088547706604,284.9912414550781,284.95001220703125,298.7020263671875,291.3441467285156,297.532470703125,297.15692138671875,284.9903259277344,1.0,0.6292223930358887,0.3378351628780365,0.3378351628780365,1.0,1.0,-3.2042076587677,0.7776089310646057,2.42659878730774,0.0570142827928066,0.8965891599655151,0.8965891599655151,0.0,236.222900390625,238.0,48181.703125,0.0,3030.21484375,1.0,280.0404052734375,283.3182678222656,294.3085021972656,297.38232421875,293.1499938964844,293.1499938964844,280.3500061035156,33745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106454849243164,1.0,0.0,0.0,3.5137860774993896,3.513808250427246,8.238419582085044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.4296875,0.0,1370.59912109375,1895.4371337890625,0.0,3502.593017578125,0.8731417059898376,1.0,0.0,3.0,1.0,0.0
18122520,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7624793648719788,0.3381103277206421,0.3090608716011047,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8836727738380432,0.5334661602973938,0.5091345906257629,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9064051508903505,0.5422850847244263,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.786558985710144,0.3715311586856842,0.3568282723426819,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.648332417011261,0.2055765390396118,0.951088547706604,284.9912414550781,284.95001220703125,298.7020263671875,291.3441467285156,297.532470703125,297.15692138671875,284.9903259277344,1.0,0.6292223930358887,0.3378351628780365,0.3378351628780365,1.0,1.0,-3.2042076587677,0.7776089310646057,2.42659878730774,0.0570142827928066,0.8965891599655151,0.8965891599655151,0.0,236.222900390625,238.0,48181.703125,0.0,3030.21484375,1.0,280.0404052734375,283.3182678222656,294.3085021972656,297.38232421875,293.1499938964844,293.1499938964844,280.3500061035156,33745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106454849243164,1.0,0.0,0.0,3.5137860774993896,3.513808250427246,8.238419582085044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.4296875,0.0,1370.59912109375,1895.4371337890625,0.0,3502.593017578125,0.8731417059898376,1.0,0.0,3.0,1.0,0.0
18122580,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7591800093650818,0.3362594544887543,0.3074793815612793,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8797249794006348,0.5306271314620972,0.506539523601532,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.907431423664093,0.5466552972793579,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7833167910575867,0.3699319064617157,0.3553887009620666,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6451737880706787,0.2040451616048813,0.9445728063583374,285.0578918457031,284.95001220703125,298.651611328125,291.3233337402344,297.51727294921875,297.1522827148437,285.0551452636719,1.0,0.6291523575782776,0.3384517729282379,0.3384517729282379,1.0,1.0,-3.194873094558716,0.776562511920929,2.418310642242432,0.0580301210284233,1.0,1.0,0.0,238.1627960205078,241.0,47532.6640625,0.0,3021.018310546875,1.0,280.3417358398437,283.4053955078125,294.2913513183594,297.30987548828125,293.1499938964844,293.1499938964844,280.04998779296875,31050.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013002514839172,1.0,0.0,0.0,3.712778806686402,3.712802648544312,9.19795866138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.005859375,0.0,1566.4698486328125,1895.4371337890625,0.0,3415.701904296875,0.9156341552734376,1.0,0.0,3.0,1.0,0.0
18122640,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7591800093650818,0.3362594544887543,0.3074793815612793,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8797249794006348,0.5306271314620972,0.506539523601532,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.907431423664093,0.5466552972793579,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7833167910575867,0.3699319064617157,0.3553887009620666,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6451737880706787,0.2040451616048813,0.9445728063583374,285.0578918457031,284.95001220703125,298.651611328125,291.3233337402344,297.51727294921875,297.1522827148437,285.0551452636719,1.0,0.6291523575782776,0.3384517729282379,0.3384517729282379,1.0,1.0,-3.194873094558716,0.776562511920929,2.418310642242432,0.0580301210284233,1.0,1.0,0.0,238.1627960205078,241.0,47532.6640625,0.0,3021.018310546875,1.0,280.3417358398437,283.4053955078125,294.2913513183594,297.30987548828125,293.1499938964844,293.1499938964844,280.04998779296875,31050.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013002514839172,1.0,0.0,0.0,3.712778806686402,3.712802648544312,9.19795866138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.005859375,0.0,1566.4698486328125,1895.4371337890625,0.0,3415.701904296875,0.9156341552734376,1.0,0.0,3.0,1.0,0.0
18122700,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7571646571159363,0.334801971912384,0.3065034449100494,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8773714900016785,0.5286528468132019,0.5050491094589233,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.9068679213523864,0.5493618249893188,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7813606262207031,0.3687359094619751,0.3545434772968292,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6433504819869995,0.2030459940433502,0.941013514995575,284.89849853515625,284.95001220703125,298.6255187988281,291.3121032714844,297.5030212402344,297.1416015625,284.8915100097656,1.0,0.6292130947113037,0.3387600779533386,0.3387600779533386,1.0,1.0,-3.189870357513428,0.7759299278259277,2.413940191268921,0.0585615001618862,0.9117906093597412,0.9117906093597412,0.0,239.4100036621093,241.0,48538.5,0.0,3017.228515625,1.0,280.09637451171875,283.2178039550781,294.3575134277344,297.5398864746094,293.1499938964844,293.1499938964844,280.04998779296875,34632.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099674820899964,1.0,0.0,0.0,3.733534574508667,3.7335591316223145,9.301085697188682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.021484375,0.0,1617.636474609375,1895.4371337890625,0.0,3496.30224609375,0.9212079048156738,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7544752955436707,0.3330660760402679,0.3050895035266876,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8743284940719604,0.5263506770133972,0.5030573606491089,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.9056264758110046,0.5528391599655151,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7787644267082214,0.3672664165496826,0.3533206880092621,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6410096287727356,0.2018435597419738,0.9363218545913696,284.8785400390625,284.95001220703125,298.5989074707031,291.30035400390625,297.4850158691406,297.1260986328125,284.87939453125,1.0,0.6292057037353516,0.3390481770038605,0.3390481770038605,1.0,1.0,-3.1828479766845703,0.7746203541755676,2.4082276821136475,0.0588570237159729,0.8754929900169373,0.8754929900169373,0.0,240.9972381591797,244.0,48293.76953125,0.0,3011.037841796875,1.0,280.05712890625,283.20806884765625,294.34381103515625,297.4890441894531,293.1499938964844,293.1499938964844,280.3500061035156,37994.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146295189857484,1.0,0.0,0.0,3.6613965034484863,3.661421060562134,8.94513334515068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9228515625,0.0,1560.857666015625,1895.4371337890625,0.0,3539.516357421875,0.9087552428245544,1.0,0.0,3.0,1.0,0.0
18122820,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.749954879283905,0.3306993246078491,0.3028310239315033,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8690321445465088,0.5228651165962219,0.499630719423294,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.9044289588928224,0.5590757131576538,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7742249369621277,0.3650967478752136,0.3512049317359924,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6367752552032471,0.1998296827077865,0.927401840686798,284.9936218261719,284.95001220703125,298.54412841796875,291.2753295898437,297.4605712890625,297.1107788085937,284.9924621582031,1.0,0.6292380094528198,0.3396244049072265,0.3396244049072265,1.0,1.0,-3.170237302780152,0.7724298238754272,2.3978075981140137,0.0594169422984123,0.9645002484321594,0.9645002484321594,0.0,243.8673858642578,247.0,47255.64453125,0.0,3000.0751953125,1.0,280.3423767089844,283.3505554199219,294.2509765625,297.2733764648437,293.1499938964844,293.1499938964844,280.04998779296875,33596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057981371879578,1.0,0.0,0.0,3.75577712059021,3.7558016777038574,9.412237886863296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.71533203125,0.0,1635.561279296875,1895.4371337890625,0.0,3457.56884765625,0.927388310432434,1.0,0.0,3.0,1.0,0.0
18122880,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.749954879283905,0.3306993246078491,0.3028310239315033,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8690321445465088,0.5228651165962219,0.499630719423294,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.9044289588928224,0.5590757131576538,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7742249369621277,0.3650967478752136,0.3512049317359924,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6367752552032471,0.1998296827077865,0.927401840686798,284.9936218261719,284.95001220703125,298.54412841796875,291.2753295898437,297.4605712890625,297.1107788085937,284.9924621582031,1.0,0.6292380094528198,0.3396244049072265,0.3396244049072265,1.0,1.0,-3.170237302780152,0.7724298238754272,2.3978075981140137,0.0594169422984123,0.9645002484321594,0.9645002484321594,0.0,243.8673858642578,247.0,47255.64453125,0.0,3000.0751953125,1.0,280.3423767089844,283.3505554199219,294.2509765625,297.2733764648437,293.1499938964844,293.1499938964844,280.04998779296875,33596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057981371879578,1.0,0.0,0.0,3.75577712059021,3.7558016777038574,9.412237886863296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.71533203125,0.0,1635.561279296875,1895.4371337890625,0.0,3457.56884765625,0.927388310432434,1.0,0.0,3.0,1.0,0.0
18122940,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7452476620674133,0.3275483548641205,0.3003867268562317,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8635571002960205,0.5185708403587341,0.4960152804851532,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.9014086127281188,0.565647542476654,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7695217728614807,0.3623514473438263,0.3489683866500854,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6324366927146912,0.1974761039018631,0.9181593656539916,284.8707275390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4273986816406,297.0847473144531,284.8729553222656,1.0,0.62929767370224,0.3402006328105926,0.3402006328105926,1.0,1.0,-3.1570565700531006,0.7700453400611877,2.3870112895965576,0.060024295002222,0.8446770310401917,0.8446770310401917,0.0,246.9460906982422,250.0,47608.06640625,0.0,2989.086181640625,1.0,280.0567626953125,283.2179870605469,294.27618408203125,297.3844299316406,293.1499938964844,293.1499938964844,280.3500061035156,40478.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154512286186218,1.0,0.0,0.0,3.595270156860352,3.59529447555542,8.62494573539152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27783203125,0.0,1506.134033203125,1895.4371337890625,0.0,3547.12158203125,0.8963356018066406,1.0,0.0,3.0,1.0,0.0
18123000,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7452476620674133,0.3275483548641205,0.3003867268562317,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8635571002960205,0.5185708403587341,0.4960152804851532,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.9014086127281188,0.565647542476654,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7695217728614807,0.3623514473438263,0.3489683866500854,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6324366927146912,0.1974761039018631,0.9181593656539916,284.8707275390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4273986816406,297.0847473144531,284.8729553222656,1.0,0.62929767370224,0.3402006328105926,0.3402006328105926,1.0,1.0,-3.1570565700531006,0.7700453400611877,2.3870112895965576,0.060024295002222,0.8446770310401917,0.8446770310401917,0.0,246.9460906982422,250.0,47608.06640625,0.0,2989.086181640625,1.0,280.0567626953125,283.2179870605469,294.27618408203125,297.3844299316406,293.1499938964844,293.1499938964844,280.3500061035156,40478.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154512286186218,1.0,0.0,0.0,3.595270156860352,3.59529447555542,8.62494573539152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27783203125,0.0,1506.134033203125,1895.4371337890625,0.0,3547.12158203125,0.8963356018066406,1.0,0.0,3.0,1.0,0.0
18123060,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7410908937454224,0.3253046870231628,0.2982610464096069,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8586171269416809,0.5151943564414978,0.492709755897522,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.8993926048278809,0.5717260837554932,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7652633786201477,0.3602403998374939,0.3469133973121643,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6283857226371765,0.1954570710659027,0.9091647863388062,284.99127197265625,284.95001220703125,298.42919921875,291.21990966796875,297.40338134765625,297.0711364746094,284.9904479980469,1.0,0.6293567419052124,0.3408569693565368,0.3408569693565368,1.0,1.0,-3.144544839859009,0.7680835723876953,2.376461267471313,0.0607792176306247,0.9349751472473145,0.9349751472473145,0.0,249.8136444091797,238.0,46571.97265625,0.0,2978.413818359375,1.0,280.34185791015625,283.3650817871094,294.18292236328125,297.1619873046875,293.1499938964844,293.1499938964844,280.04998779296875,34087.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038602113723756,1.0,0.0,0.0,3.682279586791992,3.6823036670684814,9.047462867783906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.82958984375,0.0,1554.94580078125,1895.4371337890625,0.0,3439.5400390625,0.9112685918807985,1.0,0.0,3.0,1.0,0.0
18123120,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7410908937454224,0.3253046870231628,0.2982610464096069,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8586171269416809,0.5151943564414978,0.492709755897522,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.8993926048278809,0.5717260837554932,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7652633786201477,0.3602403998374939,0.3469133973121643,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6283857226371765,0.1954570710659027,0.9091647863388062,284.99127197265625,284.95001220703125,298.42919921875,291.21990966796875,297.40338134765625,297.0711364746094,284.9904479980469,1.0,0.6293567419052124,0.3408569693565368,0.3408569693565368,1.0,1.0,-3.144544839859009,0.7680835723876953,2.376461267471313,0.0607792176306247,0.9349751472473145,0.9349751472473145,0.0,249.8136444091797,238.0,46571.97265625,0.0,2978.413818359375,1.0,280.34185791015625,283.3650817871094,294.18292236328125,297.1619873046875,293.1499938964844,293.1499938964844,280.04998779296875,34087.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038602113723756,1.0,0.0,0.0,3.682279586791992,3.6823036670684814,9.047462867783906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.82958984375,0.0,1554.94580078125,1895.4371337890625,0.0,3439.5400390625,0.9112685918807985,1.0,0.0,3.0,1.0,0.0
18123180,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7400082349777222,0.322209894657135,0.295676440000534,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8575809001922607,0.5109343528747559,0.4889286458492279,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8964880704879761,0.5694305896759033,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7644996643066406,0.3574987649917602,0.3444850146770477,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6269546747207642,0.1930986046791076,0.8989377021789551,284.8803405761719,284.95001220703125,298.36944580078125,291.1897888183594,297.3737487792969,297.05108642578125,284.8816223144531,1.0,0.6245435476303101,0.3415133357048034,0.3415133357048034,1.0,1.0,-3.1189398765563965,0.7620481252670288,2.356891870498657,0.0607289671897888,0.8254926800727844,0.8254926800727844,0.0,247.49093627929688,226.0,46704.58984375,0.0,2913.11376953125,1.0,280.05828857421875,283.24774169921875,294.2089538574219,297.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,40725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120127558708192,1.0,0.0,0.0,3.497236013412476,3.4972593784332275,8.160996571859869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.21484375,0.0,1403.6356201171875,1895.4371337890625,0.0,3515.2734375,0.8752268552780151,1.0,0.0,3.0,1.0,0.0
18123240,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7400082349777222,0.322209894657135,0.295676440000534,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8575809001922607,0.5109343528747559,0.4889286458492279,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8964880704879761,0.5694305896759033,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7644996643066406,0.3574987649917602,0.3444850146770477,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6269546747207642,0.1930986046791076,0.8989377021789551,284.8803405761719,284.95001220703125,298.36944580078125,291.1897888183594,297.3737487792969,297.05108642578125,284.8816223144531,1.0,0.6245435476303101,0.3415133357048034,0.3415133357048034,1.0,1.0,-3.1189398765563965,0.7620481252670288,2.356891870498657,0.0607289671897888,0.8254926800727844,0.8254926800727844,0.0,247.49093627929688,226.0,46704.58984375,0.0,2913.11376953125,1.0,280.05828857421875,283.24774169921875,294.2089538574219,297.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,40725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120127558708192,1.0,0.0,0.0,3.497236013412476,3.4972593784332275,8.160996571859869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.21484375,0.0,1403.6356201171875,1895.4371337890625,0.0,3515.2734375,0.8752268552780151,1.0,0.0,3.0,1.0,0.0
18123300,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7404058575630188,0.3210185766220093,0.2943299114704132,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8582117557525635,0.5091482996940613,0.4869557619094848,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8962881565093994,0.5658626556396484,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7651287317276001,0.356352686882019,0.3431740701198578,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6269758343696594,0.1920426785945892,0.8934016227722168,284.9941101074219,284.95001220703125,298.33905029296875,291.1741943359375,297.3648986816406,297.0491943359375,284.9959411621094,1.0,0.6209859251976013,0.3418414890766144,0.3418414890766144,1.0,1.0,-3.102428436279297,0.7578755021095276,2.344552993774414,0.0602405965328216,0.8969399929046631,0.8969399929046631,0.0,244.83078002929688,226.0,45679.0390625,0.0,2865.3505859375,1.0,280.2976989746094,283.3877868652344,294.1269226074219,297.02362060546875,293.1499938964844,293.1499938964844,280.3500061035156,35355.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037959575653076,1.0,0.0,0.0,3.524755477905273,3.524778127670288,8.28993847790116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.30859375,0.0,1393.5836181640625,1895.4371337890625,0.0,3438.94189453125,0.8788842558860779,1.0,0.0,3.0,1.0,0.0
18123360,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7416822910308838,0.3199657797813415,0.2932662069797516,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8598225712776184,0.5075148940086365,0.4852911233901977,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8967767357826233,0.5607208609580994,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7666419148445129,0.3553276658058166,0.3420770466327667,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6276798844337463,0.1910888701677322,0.8884649872779846,284.9822998046875,284.95001220703125,298.30841064453125,291.1582946777344,297.3594055175781,297.05181884765625,284.98052978515625,1.0,0.6169329881668091,0.3422606587409973,0.3422606587409973,1.0,1.0,-3.085714101791382,0.7538706660270691,2.331843376159668,0.0599699132144451,0.9025797247886658,0.9025797247886658,0.0,241.3124084472656,229.0,45483.74609375,0.0,2813.104248046875,1.0,280.341796875,283.3795166015625,294.1133728027344,297.0306701660156,293.1499938964844,293.1499938964844,280.04998779296875,34319.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991026282310486,1.0,0.0,0.0,3.5800347328186035,3.5800578594207764,8.552001986572577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.9501953125,0.0,1444.376953125,1895.4371337890625,0.0,3395.218017578125,0.8881775140762329,1.0,0.0,3.0,1.0,0.0
18123420,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7409986853599548,0.3170087039470672,0.2907445728778839,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.859234094619751,0.5033574104309082,0.4815353751182556,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8963623046875,0.5575398802757263,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7662580609321594,0.352620780467987,0.3396264612674713,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6265941262245178,0.1888563334941864,0.87855064868927,284.889892578125,284.95001220703125,298.2463073730469,291.1256103515625,297.3406982421875,297.0468444824219,284.8909912109375,1.0,0.6124688982963562,0.3430990278720855,0.3430990278720855,1.0,1.0,-3.05946683883667,0.7480967044830322,2.3113701343536377,0.0598950237035751,0.8052589893341064,0.8052589893341064,0.0,238.5016632080078,232.0,45497.55078125,0.0,2746.241455078125,1.0,280.059326171875,283.2846374511719,294.1368713378906,297.11639404296875,293.1499938964844,293.1499938964844,280.3500061035156,40797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905606210231781,1.0,0.0,0.0,3.3696482181549072,3.369670391082764,7.576392135888455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.92333984375,0.0,1276.199951171875,1895.4371337890625,0.0,3455.783935546875,0.8475320935249329,1.0,0.0,3.0,1.0,0.0
18123480,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7409986853599548,0.3170087039470672,0.2907445728778839,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.859234094619751,0.5033574104309082,0.4815353751182556,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8963623046875,0.5575398802757263,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7662580609321594,0.352620780467987,0.3396264612674713,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6265941262245178,0.1888563334941864,0.87855064868927,284.889892578125,284.95001220703125,298.2463073730469,291.1256103515625,297.3406982421875,297.0468444824219,284.8909912109375,1.0,0.6124688982963562,0.3430990278720855,0.3430990278720855,1.0,1.0,-3.05946683883667,0.7480967044830322,2.3113701343536377,0.0598950237035751,0.8052589893341064,0.8052589893341064,0.0,238.5016632080078,232.0,45497.55078125,0.0,2746.241455078125,1.0,280.059326171875,283.2846374511719,294.1368713378906,297.11639404296875,293.1499938964844,293.1499938964844,280.3500061035156,40797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905606210231781,1.0,0.0,0.0,3.3696482181549072,3.369670391082764,7.576392135888455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.92333984375,0.0,1276.199951171875,1895.4371337890625,0.0,3455.783935546875,0.8475320935249329,1.0,0.0,3.0,1.0,0.0
18123540,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7392577528953552,0.3148173093795776,0.2886108160018921,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8572158217430115,0.4999868869781494,0.4781790375709533,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8961526155471802,0.5576352477073669,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7645569443702698,0.3504251837730407,0.3374253213405609,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6245297193527222,0.1869319230318069,0.8695046305656433,284.9862976074219,284.95001220703125,298.1833190917969,291.0918273925781,297.3256225585937,297.0467529296875,284.98541259765625,1.0,0.6097099781036377,0.3439373970031738,0.3439373970031738,1.0,1.0,-3.0394527912139893,0.7442251443862915,2.295227527618408,0.0603630393743515,0.8822149038314819,0.8822149038314819,0.0,237.7460479736328,235.0,44511.29296875,0.0,2703.107177734375,1.0,280.3399963378906,283.4070129394531,294.0459289550781,296.89825439453125,293.1499938964844,293.1499938964844,280.6499938964844,34075.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923812508583069,1.0,0.0,0.0,3.468855857849121,3.4688777923583984,8.02908061814378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.5458984375,0.0,1327.13330078125,1895.4371337890625,0.0,3332.4697265625,0.8633501529693604,1.0,0.0,3.0,1.0,0.0
18123600,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7392577528953552,0.3148173093795776,0.2886108160018921,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8572158217430115,0.4999868869781494,0.4781790375709533,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8961526155471802,0.5576352477073669,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7645569443702698,0.3504251837730407,0.3374253213405609,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6245297193527222,0.1869319230318069,0.8695046305656433,284.9862976074219,284.95001220703125,298.1833190917969,291.0918273925781,297.3256225585937,297.0467529296875,284.98541259765625,1.0,0.6097099781036377,0.3439373970031738,0.3439373970031738,1.0,1.0,-3.0394527912139893,0.7442251443862915,2.295227527618408,0.0603630393743515,0.8822149038314819,0.8822149038314819,0.0,237.7460479736328,235.0,44511.29296875,0.0,2703.107177734375,1.0,280.3399963378906,283.4070129394531,294.0459289550781,296.89825439453125,293.1499938964844,293.1499938964844,280.6499938964844,34075.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923812508583069,1.0,0.0,0.0,3.468855857849121,3.4688777923583984,8.02908061814378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.5458984375,0.0,1327.13330078125,1895.4371337890625,0.0,3332.4697265625,0.8633501529693604,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7370660305023193,0.3128059208393097,0.2868367731571197,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8545534610748291,0.4968487918376922,0.4752523601055145,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8953835368156433,0.5595278143882751,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7622843980789185,0.3484035134315491,0.3355447947978973,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6220850348472595,0.1851664781570434,0.8616828918457031,285.0536804199219,284.95001220703125,298.11968994140625,291.0571594238281,297.3095092773437,297.0453186035156,285.05078125,1.0,0.6081961989402771,0.3449104726314544,0.3449104726314544,1.0,1.0,-3.024409532546997,0.7422401905059814,2.2821695804595947,0.0616584122180938,0.9931113123893738,0.9931113123893738,0.0,238.1799468994141,238.0,43790.1171875,0.0,2676.157958984375,1.0,280.6408386230469,283.4944763183594,294.0160522460937,296.80615234375,293.1499938964844,293.1499938964844,280.3500061035156,30844.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810156583786011,1.0,0.0,0.0,3.672585010528565,3.672608375549317,8.999886631499976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.4287109375,0.0,1519.6259765625,1895.4371337890625,0.0,3226.098388671875,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7370660305023193,0.3128059208393097,0.2868367731571197,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8545534610748291,0.4968487918376922,0.4752523601055145,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8953835368156433,0.5595278143882751,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7622843980789185,0.3484035134315491,0.3355447947978973,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6220850348472595,0.1851664781570434,0.8616828918457031,285.0536804199219,284.95001220703125,298.11968994140625,291.0571594238281,297.3095092773437,297.0453186035156,285.05078125,1.0,0.6081961989402771,0.3449104726314544,0.3449104726314544,1.0,1.0,-3.024409532546997,0.7422401905059814,2.2821695804595947,0.0616584122180938,0.9931113123893738,0.9931113123893738,0.0,238.1799468994141,238.0,43790.1171875,0.0,2676.157958984375,1.0,280.6408386230469,283.4944763183594,294.0160522460937,296.80615234375,293.1499938964844,293.1499938964844,280.3500061035156,30844.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810156583786011,1.0,0.0,0.0,3.672585010528565,3.672608375549317,8.999886631499976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.4287109375,0.0,1519.6259765625,1895.4371337890625,0.0,3226.098388671875,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
18123780,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7332340478897095,0.3094962537288666,0.2843029201030731,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.850157618522644,0.492329865694046,0.4714936912059784,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.8913137316703796,0.5640127062797546,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7584303021430969,0.3453517854213714,0.3330667018890381,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6183507442474365,0.1827987730503082,0.8524277806282043,284.8751525878906,284.95001220703125,298.0556030273437,291.02178955078125,297.2782897949219,297.0241394042969,284.8764343261719,1.0,0.607282817363739,0.3458835780620575,0.3458835780620575,1.0,1.0,-3.0081372261047363,0.7398502230644226,2.268286943435669,0.0629303231835365,0.8591225147247314,0.8591225147247314,0.0,240.0072479248047,226.0,44427.34765625,0.0,2654.208984375,1.0,280.3568725585937,283.3016967773437,294.0649719238281,296.97265625,293.1499938964844,293.1499938964844,280.6499938964844,38578.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944389224052429,1.0,0.0,0.0,3.603153705596924,3.603177785873413,8.662811410431459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.70556640625,0.0,1500.7200927734375,1895.4371337890625,0.0,3351.6943359375,0.8961619734764099,1.0,0.0,3.0,1.0,0.0
18123840,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7332340478897095,0.3094962537288666,0.2843029201030731,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.850157618522644,0.492329865694046,0.4714936912059784,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.8913137316703796,0.5640127062797546,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7584303021430969,0.3453517854213714,0.3330667018890381,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6183507442474365,0.1827987730503082,0.8524277806282043,284.8751525878906,284.95001220703125,298.0556030273437,291.02178955078125,297.2782897949219,297.0241394042969,284.8764343261719,1.0,0.607282817363739,0.3458835780620575,0.3458835780620575,1.0,1.0,-3.0081372261047363,0.7398502230644226,2.268286943435669,0.0629303231835365,0.8591225147247314,0.8591225147247314,0.0,240.0072479248047,226.0,44427.34765625,0.0,2654.208984375,1.0,280.3568725585937,283.3016967773437,294.0649719238281,296.97265625,293.1499938964844,293.1499938964844,280.6499938964844,38578.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944389224052429,1.0,0.0,0.0,3.603153705596924,3.603177785873413,8.662811410431459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.70556640625,0.0,1500.7200927734375,1895.4371337890625,0.0,3351.6943359375,0.8961619734764099,1.0,0.0,3.0,1.0,0.0
18123900,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7323104739189148,0.308113694190979,0.2828386723995209,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8492156267166138,0.4903167486190796,0.46936696767807,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.889571487903595,0.5634058713912964,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7575989961624146,0.3439648747444153,0.3315954506397247,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6172444224357605,0.1816449761390686,0.8468478322029114,284.9944152832031,284.95001220703125,298.0234375,291.0038452148437,297.2650146484375,297.01678466796875,284.9972839355469,1.0,0.6048681139945984,0.346370130777359,0.346370130777359,1.0,1.0,-2.994625329971313,0.7369502782821655,2.257675170898437,0.0631567537784576,0.933055579662323,0.933055579662323,0.0,239.14517211914065,226.0,43420.08203125,0.0,2623.961669921875,1.0,280.6002502441406,283.4476623535156,293.9759216308594,296.7341613769531,293.1499938964844,293.1499938964844,280.6499938964844,34540.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879624605178833,1.0,0.0,0.0,3.633759260177612,3.633782863616944,8.810602594166994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.80517578125,0.0,1504.3067626953125,1895.4371337890625,0.0,3291.147705078125,0.902310311794281,1.0,0.0,3.0,1.0,0.0
18123960,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7325837016105652,0.3069438338279724,0.2816824615001678,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8496164679527283,0.488524854183197,0.4675684869289398,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.888597309589386,0.560424268245697,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7579744458198547,0.3427451550960541,0.3303405940532684,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6170846819877625,0.1805977523326873,0.8417016267776489,284.9870300292969,284.95001220703125,297.9912414550781,290.9858093261719,297.2552795410156,297.0142517089844,284.98492431640625,1.0,0.6017194390296936,0.3468045890331268,0.3468045890331268,1.0,1.0,-2.97979736328125,0.7334945201873779,2.246302843093872,0.0630204007029533,0.942903697490692,0.942903697490692,0.0,236.9217834472656,214.0,43260.7421875,0.0,2584.54833984375,1.0,280.6427001953125,283.441162109375,293.955322265625,296.73779296875,293.1499938964844,293.1499938964844,280.3500061035156,33666.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844547867774963,1.0,0.0,0.0,3.697112560272217,3.697136640548706,9.12049983980978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1611328125,0.0,1568.5340576171875,1895.4371337890625,0.0,3258.313232421875,0.9140083193778992,1.0,0.0,3.0,1.0,0.0
18124020,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7339102625846863,0.3037149608135223,0.2788209915161133,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8515521287918091,0.484000563621521,0.4633702933788299,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.8862680792808533,0.5514877438545227,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.759738564491272,0.3396144509315491,0.3273849785327911,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6175646781921387,0.1781368404626846,0.8302487730979919,284.8649597167969,284.95001220703125,297.9267883300781,290.9494323730469,297.2323913574219,297.0050048828125,284.8667907714844,1.0,0.5935325026512146,0.3476735353469848,0.3476735353469848,1.0,1.0,-2.9432594776153564,0.7243515253067017,2.218907833099365,0.0621138662099838,0.8178445100784302,0.8178445100784302,0.0,230.63494873046875,217.0,43252.1484375,0.0,2484.81884765625,1.0,280.3582458496094,283.3194580078125,293.9705810546875,296.81695556640625,293.1499938964844,293.1499938964844,280.6499938964844,41493.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931319713592529,1.0,0.0,0.0,3.487048387527466,3.4870717525482178,8.113518674690567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.486328125,0.0,1398.5863037109375,1895.4371337890625,0.0,3339.485107421875,0.8735350966453552,1.0,0.0,3.0,1.0,0.0
18124080,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7339102625846863,0.3037149608135223,0.2788209915161133,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8515521287918091,0.484000563621521,0.4633702933788299,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.8862680792808533,0.5514877438545227,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.759738564491272,0.3396144509315491,0.3273849785327911,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6175646781921387,0.1781368404626846,0.8302487730979919,284.8649597167969,284.95001220703125,297.9267883300781,290.9494323730469,297.2323913574219,297.0050048828125,284.8667907714844,1.0,0.5935325026512146,0.3476735353469848,0.3476735353469848,1.0,1.0,-2.9432594776153564,0.7243515253067017,2.218907833099365,0.0621138662099838,0.8178445100784302,0.8178445100784302,0.0,230.63494873046875,217.0,43252.1484375,0.0,2484.81884765625,1.0,280.3582458496094,283.3194580078125,293.9705810546875,296.81695556640625,293.1499938964844,293.1499938964844,280.6499938964844,41493.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931319713592529,1.0,0.0,0.0,3.487048387527466,3.4870717525482178,8.113518674690567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.486328125,0.0,1398.5863037109375,1895.4371337890625,0.0,3339.485107421875,0.8735350966453552,1.0,0.0,3.0,1.0,0.0
18124140,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7336620092391968,0.3014192581176758,0.2764438390731811,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8513985276222229,0.4804317951202392,0.4596670269966125,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.886122465133667,0.547385573387146,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.759604811668396,0.3371426165103912,0.3247758150100708,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6165528893470764,0.176067903637886,0.8199670314788818,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.2191162109375,297.0082092285156,284.9791564941406,1.0,0.5886032581329346,0.3485424518585205,0.3485424518585205,1.0,1.0,-2.91550612449646,0.7179475426673889,2.197558641433716,0.0616324134171009,0.8980084657669067,0.8980084657669067,0.0,227.34494018554688,220.0,42067.6796875,0.0,2417.9033203125,1.0,280.64093017578125,283.4632873535156,293.8620300292969,296.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,34509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786545395851135,1.0,0.0,0.0,3.562283992767334,3.562306880950928,8.467405905321357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.16455078125,0.0,1426.8697509765625,1895.4371337890625,0.0,3203.970458984375,0.8846017718315125,1.0,0.0,3.0,1.0,0.0
18124200,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7336620092391968,0.3014192581176758,0.2764438390731811,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8513985276222229,0.4804317951202392,0.4596670269966125,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.886122465133667,0.547385573387146,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.759604811668396,0.3371426165103912,0.3247758150100708,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6165528893470764,0.176067903637886,0.8199670314788818,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.2191162109375,297.0082092285156,284.9791564941406,1.0,0.5886032581329346,0.3485424518585205,0.3485424518585205,1.0,1.0,-2.91550612449646,0.7179475426673889,2.197558641433716,0.0616324134171009,0.8980084657669067,0.8980084657669067,0.0,227.34494018554688,220.0,42067.6796875,0.0,2417.9033203125,1.0,280.64093017578125,283.4632873535156,293.8620300292969,296.5687255859375,293.1499938964844,293.1499938964844,280.95001220703125,34509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786545395851135,1.0,0.0,0.0,3.562283992767334,3.562306880950928,8.467405905321357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.16455078125,0.0,1426.8697509765625,1895.4371337890625,0.0,3203.970458984375,0.8846017718315125,1.0,0.0,3.0,1.0,0.0
