time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7325045466423035,0.2994416058063507,0.2746211588382721,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8499813079833984,0.4772558212280273,0.4566156566143036,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.885778546333313,0.546566903591156,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7583673596382141,0.3349862694740295,0.3226827085018158,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6147434115409851,0.1742501854896545,0.8115425705909729,285.0660400390625,284.95001220703125,297.79852294921875,290.8760986328125,297.207275390625,297.01275634765625,285.06378173828125,1.0,0.5856629014015198,0.349767655134201,0.349767655134201,1.0,1.0,-2.896015882492065,0.7150411009788513,2.1809747219085693,0.0629619657993316,1.0,1.0,0.0,226.1574249267578,223.0,41158.11328125,0.0,2377.092041015625,1.0,280.94171142578125,283.5722351074219,293.8242492675781,296.4555358886719,293.1499938964844,293.1499938964844,280.6499938964844,31596.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649179935455322,1.0,0.0,0.0,3.742900133132935,3.742924213409424,9.347807576887136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.75732421875,0.0,1605.214111328125,1895.4371337890625,0.0,3075.136474609375,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
18124320,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7325045466423035,0.2994416058063507,0.2746211588382721,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8499813079833984,0.4772558212280273,0.4566156566143036,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9990000128746032,0.885778546333313,0.546566903591156,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7583673596382141,0.3349862694740295,0.3226827085018158,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6147434115409851,0.1742501854896545,0.8115425705909729,285.0660400390625,284.95001220703125,297.79852294921875,290.8760986328125,297.207275390625,297.01275634765625,285.06378173828125,1.0,0.5856629014015198,0.349767655134201,0.349767655134201,1.0,1.0,-2.896015882492065,0.7150411009788513,2.1809747219085693,0.0629619657993316,1.0,1.0,0.0,226.1574249267578,223.0,41158.11328125,0.0,2377.092041015625,1.0,280.94171142578125,283.5722351074219,293.8242492675781,296.4555358886719,293.1499938964844,293.1499938964844,280.6499938964844,31596.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649179935455322,1.0,0.0,0.0,3.742900133132935,3.742924213409424,9.347807576887136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.75732421875,0.0,1605.214111328125,1895.4371337890625,0.0,3075.136474609375,0.9228599667549132,1.0,0.0,3.0,1.0,0.0
18124380,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7293440103530884,0.2961833477020263,0.2721096575260162,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8463959693908691,0.4727349877357483,0.4528262615203857,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8819385170936584,0.5492214560508728,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7551767230033875,0.3318494856357574,0.3200866878032684,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6112581491470337,0.1718896180391311,0.8020930290222168,284.87579345703125,284.95001220703125,297.735107421875,290.8394775390625,297.1822814941406,296.9998474121094,284.8761291503906,1.0,0.5838610529899597,0.3509928584098816,0.3509928584098816,1.0,1.0,-2.8771588802337646,0.7123185396194458,2.1648402214050293,0.0644513815641403,0.8794618844985962,0.8794618844985962,0.0,226.86915588378903,226.0,41866.3984375,0.0,2347.164306640625,1.0,280.6573791503906,283.3648986816406,293.879150390625,296.6263122558594,293.1499938964844,293.1499938964844,280.95001220703125,38149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777728080749512,1.0,0.0,0.0,3.694557905197144,3.69458270072937,9.107899927585096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.6025390625,0.0,1599.5882568359375,1895.4371337890625,0.0,3195.70458984375,0.9160500764846802,1.0,0.0,3.0,1.0,0.0
18124440,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7293440103530884,0.2961833477020263,0.2721096575260162,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8463959693908691,0.4727349877357483,0.4528262615203857,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8819385170936584,0.5492214560508728,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7551767230033875,0.3318494856357574,0.3200866878032684,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6112581491470337,0.1718896180391311,0.8020930290222168,284.87579345703125,284.95001220703125,297.735107421875,290.8394775390625,297.1822814941406,296.9998474121094,284.8761291503906,1.0,0.5838610529899597,0.3509928584098816,0.3509928584098816,1.0,1.0,-2.8771588802337646,0.7123185396194458,2.1648402214050293,0.0644513815641403,0.8794618844985962,0.8794618844985962,0.0,226.86915588378903,226.0,41866.3984375,0.0,2347.164306640625,1.0,280.6573791503906,283.3648986816406,293.879150390625,296.6263122558594,293.1499938964844,293.1499938964844,280.95001220703125,38149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777728080749512,1.0,0.0,0.0,3.694557905197144,3.69458270072937,9.107899927585096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.6025390625,0.0,1599.5882568359375,1895.4371337890625,0.0,3195.70458984375,0.9160500764846802,1.0,0.0,3.0,1.0,0.0
18124500,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7272927165031433,0.2947812080383301,0.270692229270935,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.844089925289154,0.4706775248050689,0.4507243633270263,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8798887729644775,0.5513738393783569,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7530961632728577,0.3303974270820617,0.3186162114143371,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6089785099029541,0.1707320213317871,0.796783447265625,285.00067138671875,284.95001220703125,297.7036437988281,290.8212585449219,297.1707763671875,296.9945678710937,285.0054016113281,1.0,0.5831772089004517,0.3516054451465606,0.3516054451465606,1.0,1.0,-2.867363452911377,0.7108278274536133,2.156535625457764,0.0650887861847877,0.9574503898620604,0.9574503898620604,0.0,227.65821838378903,226.0,40867.28125,0.0,2333.794921875,1.0,280.9026184082031,283.5194091796875,293.78936767578125,296.38848876953125,293.1499938964844,293.1499938964844,280.95001220703125,34616.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708971738815308,1.0,0.0,0.0,3.7183799743652335,3.718404531478882,9.22573178741004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.60888671875,0.0,1600.0362548828125,1895.4371337890625,0.0,3131.226806640625,0.921378254890442,1.0,0.0,3.0,1.0,0.0
18124560,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7256199717521667,0.2936210036277771,0.269631564617157,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8421247601509094,0.4688723087310791,0.4490033388137817,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8780197501182556,0.5533210039138794,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7513269186019897,0.3291362822055816,0.3174163103103637,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6069380044937134,0.1696870028972625,0.7921335101127625,285.0035400390625,284.95001220703125,297.6723937988281,290.8031005859375,297.16119384765625,296.9918518066406,285.0018615722656,1.0,0.5826839804649353,0.3521196544170379,0.3521196544170379,1.0,1.0,-2.859326839447021,0.7096444964408875,2.1496825218200684,0.06564562022686,0.9783170819282532,0.9783170819282532,0.0,228.4079742431641,214.0,40793.64453125,0.0,2323.37548828125,1.0,280.9432678222656,283.51904296875,293.7696838378906,296.3966369628906,293.1499938964844,293.1499938964844,280.6499938964844,33426.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671140670776367,1.0,0.0,0.0,3.787430047988892,3.787455081939697,9.571555210641236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.52392578125,0.0,1671.528076171875,1895.4371337890625,0.0,3095.738037109375,0.934309422969818,1.0,0.0,3.0,1.0,0.0
18124620,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7247490286827087,0.2903029322624206,0.2668514847755432,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8413730263710022,0.4642037749290466,0.4448417723178863,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.8725818991661072,0.5497432947158813,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7506366968154907,0.3258433640003204,0.3144626915454864,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6052979826927185,0.1671799272298813,0.7811355590820312,284.8556823730469,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9819641113281,284.8581237792969,1.0,0.5769692063331604,0.3531480431556701,0.3531480431556701,1.0,1.0,-2.829936981201172,0.7029309868812561,2.1270060539245605,0.0657008662819862,0.8411125540733337,0.8411125540733337,0.0,225.3868103027344,217.0,41073.27734375,0.0,2257.817138671875,1.0,280.656494140625,283.36627197265625,293.7967224121094,296.5038146972656,293.1499938964844,293.1499938964844,280.95001220703125,41155.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877484142780304,1.0,0.0,0.0,3.617276191711426,3.617300748825073,8.730851845939469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.50439453125,0.0,1535.2906494140625,1895.4371337890625,0.0,3192.99853515625,0.9014172554016112,1.0,0.0,3.0,1.0,0.0
18124680,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7247490286827087,0.2903029322624206,0.2668514847755432,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8413730263710022,0.4642037749290466,0.4448417723178863,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.8725818991661072,0.5497432947158813,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7506366968154907,0.3258433640003204,0.3144626915454864,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6052979826927185,0.1671799272298813,0.7811355590820312,284.8556823730469,284.95001220703125,297.6106262207031,290.76715087890625,297.1385498046875,296.9819641113281,284.8581237792969,1.0,0.5769692063331604,0.3531480431556701,0.3531480431556701,1.0,1.0,-2.829936981201172,0.7029309868812561,2.1270060539245605,0.0657008662819862,0.8411125540733337,0.8411125540733337,0.0,225.3868103027344,217.0,41073.27734375,0.0,2257.817138671875,1.0,280.656494140625,283.36627197265625,293.7967224121094,296.5038146972656,293.1499938964844,293.1499938964844,280.95001220703125,41155.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877484142780304,1.0,0.0,0.0,3.617276191711426,3.617300748825073,8.730851845939469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.50439453125,0.0,1535.2906494140625,1895.4371337890625,0.0,3192.99853515625,0.9014172554016112,1.0,0.0,3.0,1.0,0.0
18124740,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7229472398757935,0.2878639101982116,0.2643845379352569,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8394002318382263,0.4604158401489258,0.4409770369529724,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8692502975463867,0.5490401387214661,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7488269209861755,0.3231490850448608,0.3117006123065948,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6026149988174438,0.1649983525276184,0.7706916332244873,284.9889831542969,284.95001220703125,297.54998779296875,290.73175048828125,297.12255859375,296.9804992675781,284.9880065917969,1.0,0.5735850930213928,0.3541764318943023,0.3541764318943023,1.0,1.0,-2.805593967437744,0.6978113651275635,2.1077826023101807,0.0657757520675659,0.934380054473877,0.934380054473877,0.0,224.09669494628903,205.0,39912.44140625,0.0,2210.208251953125,1.0,280.94195556640625,283.5265808105469,293.6835632324219,296.2570495605469,293.1499938964844,293.1499938964844,280.6499938964844,34277.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633913993835449,1.0,0.0,0.0,3.6911370754241934,3.691161155700684,9.091040737985168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.71142578125,0.0,1566.3883056640625,1895.4371337890625,0.0,3060.8154296875,0.9133650660514832,1.0,0.0,3.0,1.0,0.0
18124800,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7229472398757935,0.2878639101982116,0.2643845379352569,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8394002318382263,0.4604158401489258,0.4409770369529724,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8692502975463867,0.5490401387214661,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7488269209861755,0.3231490850448608,0.3117006123065948,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6026149988174438,0.1649983525276184,0.7706916332244873,284.9889831542969,284.95001220703125,297.54998779296875,290.73175048828125,297.12255859375,296.9804992675781,284.9880065917969,1.0,0.5735850930213928,0.3541764318943023,0.3541764318943023,1.0,1.0,-2.805593967437744,0.6978113651275635,2.1077826023101807,0.0657757520675659,0.934380054473877,0.934380054473877,0.0,224.09669494628903,205.0,39912.44140625,0.0,2210.208251953125,1.0,280.94195556640625,283.5265808105469,293.6835632324219,296.2570495605469,293.1499938964844,293.1499938964844,280.6499938964844,34277.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633913993835449,1.0,0.0,0.0,3.6911370754241934,3.691161155700684,9.091040737985168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.71142578125,0.0,1566.3883056640625,1895.4371337890625,0.0,3060.8154296875,0.9133650660514832,1.0,0.0,3.0,1.0,0.0
18124860,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7232968211174011,0.2846872806549072,0.2616443037986755,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8400654196739197,0.455864667892456,0.4368273913860321,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8648294806480408,0.5425070524215698,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7493752837181091,0.3198969960212707,0.3086981177330017,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6020399928092957,0.1625376790761947,0.759544849395752,284.8678894042969,284.95001220703125,297.4906921386719,290.6971130371094,297.1053771972656,296.9771423339844,284.8705139160156,1.0,0.5664302706718445,0.3553901612758636,0.3553901612758636,1.0,1.0,-2.772475481033325,0.6902514696121216,2.082223892211914,0.0657843872904777,0.8134638667106628,0.8134638667106628,0.0,219.3982391357422,208.0,39972.13671875,0.0,2132.587890625,1.0,280.6576538085937,283.4057922363281,293.713623046875,296.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,41935.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711521625518799,1.0,0.0,0.0,3.471168041229248,3.47119140625,8.039787644520402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.87109375,0.0,1385.3948974609375,1895.4371337890625,0.0,3133.618408203125,0.8704190850257874,1.0,0.0,3.0,1.0,0.0
18124920,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7232968211174011,0.2846872806549072,0.2616443037986755,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8400654196739197,0.455864667892456,0.4368273913860321,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.8648294806480408,0.5425070524215698,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7493752837181091,0.3198969960212707,0.3086981177330017,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6020399928092957,0.1625376790761947,0.759544849395752,284.8678894042969,284.95001220703125,297.4906921386719,290.6971130371094,297.1053771972656,296.9771423339844,284.8705139160156,1.0,0.5664302706718445,0.3553901612758636,0.3553901612758636,1.0,1.0,-2.772475481033325,0.6902514696121216,2.082223892211914,0.0657843872904777,0.8134638667106628,0.8134638667106628,0.0,219.3982391357422,208.0,39972.13671875,0.0,2132.587890625,1.0,280.6576538085937,283.4057922363281,293.713623046875,296.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,41935.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711521625518799,1.0,0.0,0.0,3.471168041229248,3.47119140625,8.039787644520402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.87109375,0.0,1385.3948974609375,1895.4371337890625,0.0,3133.618408203125,0.8704190850257874,1.0,0.0,3.0,1.0,0.0
18124980,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7223258018493652,0.2823190987110138,0.2592413425445556,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.839051365852356,0.4521372020244598,0.4330191910266876,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.862421452999115,0.5398452281951904,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7483957409858704,0.3172059655189514,0.3059276640415191,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6000645160675049,0.1603908836841583,0.7491244077682495,284.9875793457031,284.95001220703125,297.43292236328125,290.66339111328125,297.0912780761719,296.97723388671875,284.9865417480469,1.0,0.5621333122253418,0.3566039204597473,0.3566039204597473,1.0,1.0,-2.745943069458008,0.68479323387146,2.061149835586548,0.0660056695342063,0.9006710648536682,0.9006710648536682,0.0,217.0145721435547,211.0,38852.546875,0.0,2078.027587890625,1.0,280.9408264160156,283.55084228515625,293.6073303222656,296.11444091796875,293.1499938964844,293.1499938964844,281.25,34238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555616736412048,1.0,0.0,0.0,3.5579721927642822,3.557995080947876,8.446920674032299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.10498046875,0.0,1420.3243408203125,1895.4371337890625,0.0,2987.38720703125,0.8834436535835266,1.0,0.0,3.0,1.0,0.0
18125040,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7223258018493652,0.2823190987110138,0.2592413425445556,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.839051365852356,0.4521372020244598,0.4330191910266876,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.862421452999115,0.5398452281951904,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7483957409858704,0.3172059655189514,0.3059276640415191,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6000645160675049,0.1603908836841583,0.7491244077682495,284.9875793457031,284.95001220703125,297.43292236328125,290.66339111328125,297.0912780761719,296.97723388671875,284.9865417480469,1.0,0.5621333122253418,0.3566039204597473,0.3566039204597473,1.0,1.0,-2.745943069458008,0.68479323387146,2.061149835586548,0.0660056695342063,0.9006710648536682,0.9006710648536682,0.0,217.0145721435547,211.0,38852.546875,0.0,2078.027587890625,1.0,280.9408264160156,283.55084228515625,293.6073303222656,296.11444091796875,293.1499938964844,293.1499938964844,281.25,34238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555616736412048,1.0,0.0,0.0,3.5579721927642822,3.557995080947876,8.446920674032299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.10498046875,0.0,1420.3243408203125,1895.4371337890625,0.0,2987.38720703125,0.8834436535835266,1.0,0.0,3.0,1.0,0.0
18125100,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7215220332145691,0.2812736928462982,0.2582390904426574,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8381116390228271,0.4504335522651672,0.4313414096832275,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9990000128746032,0.8612335324287415,0.5396751165390015,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7475249171257019,0.3159794211387634,0.3047152459621429,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.5987645387649536,0.1594085097312927,0.7445360422134399,285.0877380371094,284.95001220703125,297.4046936035156,290.6469116210937,297.08502197265625,296.9781188964844,285.09149169921875,1.0,0.5606617331504822,0.3572107851505279,0.3572107851505279,1.0,1.0,-2.735543966293335,0.6829696893692017,2.052574157714844,0.0664503499865531,0.9948588609695436,0.9948588609695436,0.0,216.54830932617188,211.0,37977.15234375,0.0,2059.062255859375,1.0,281.19744873046875,283.6771850585937,293.5589294433594,295.9500732421875,293.1499938964844,293.1499938964844,281.25,31408.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451027274131775,1.0,0.0,0.0,3.647175312042236,3.647198438644409,8.875780963535362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.169921875,0.0,1495.703369140625,1895.4371337890625,0.0,2889.4248046875,0.9026769399642944,1.0,0.0,3.0,1.0,0.0
18125160,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.7206262946128845,0.2802749872207641,0.257369190454483,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8370296359062195,0.4487874805927276,0.4298180639743805,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8599198460578918,0.5399890542030334,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7465318441390991,0.3147991597652435,0.303619235754013,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.5973684191703796,0.15846848487854,0.7403360605239868,285.08135986328125,284.95001220703125,297.3768920898437,290.6307067871094,297.07916259765625,296.9793701171875,285.0790710449219,1.0,0.5595579743385315,0.3578857481479645,0.3578857481479645,1.0,1.0,-2.7266786098480225,0.6817953586578369,2.044883251190185,0.0672091469168663,1.0,1.0,0.0,216.39483642578125,214.0,37924.81640625,0.0,2044.1199951171875,1.0,281.241943359375,283.66650390625,293.5716857910156,296.0032653808594,293.1499938964844,293.1499938964844,280.95001220703125,31524.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403860330581665,1.0,0.0,0.0,3.741944074630737,3.7419683933258057,9.343033298137016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.41943359375,0.0,1603.5565185546875,1895.4371337890625,0.0,2845.32177734375,0.9225389361381532,1.0,0.0,3.0,1.0,0.0
18125220,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7170608639717102,0.2770044505596161,0.2548654973506927,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8331400752067566,0.4441519677639007,0.4259343445301056,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8538901209831238,0.5431485176086426,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7429958581924438,0.3114533424377441,0.3008373379707336,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5930670499801636,0.1560297012329101,0.7305842041969299,284.87896728515625,284.95001220703125,297.32281494140625,290.59930419921875,297.06463623046875,296.977783203125,284.8792724609375,1.0,0.5579761862754822,0.3592357039451599,0.3592357039451599,1.0,1.0,-2.707741498947144,0.6790362596511841,2.028705358505249,0.0686879828572273,0.8875952959060669,0.8875952959060669,0.0,217.3975982666016,202.0,38681.47265625,0.0,2018.6021728515625,1.0,280.9563293457031,283.4455871582031,293.6415710449219,296.1891784667969,293.1499938964844,293.1499938964844,281.25,37688.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537282943725586,1.0,0.0,0.0,3.713019609451294,3.713044404983521,9.199151236316538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18505859375,0.0,1617.2672119140625,1895.4371337890625,0.0,2970.2021484375,0.9199138283729552,1.0,0.0,3.0,1.0,0.0
18125280,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7170608639717102,0.2770044505596161,0.2548654973506927,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8331400752067566,0.4441519677639007,0.4259343445301056,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8538901209831238,0.5431485176086426,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7429958581924438,0.3114533424377441,0.3008373379707336,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5930670499801636,0.1560297012329101,0.7305842041969299,284.87896728515625,284.95001220703125,297.32281494140625,290.59930419921875,297.06463623046875,296.977783203125,284.8792724609375,1.0,0.5579761862754822,0.3592357039451599,0.3592357039451599,1.0,1.0,-2.707741498947144,0.6790362596511841,2.028705358505249,0.0686879828572273,0.8875952959060669,0.8875952959060669,0.0,217.3975982666016,202.0,38681.47265625,0.0,2018.6021728515625,1.0,280.9563293457031,283.4455871582031,293.6415710449219,296.1891784667969,293.1499938964844,293.1499938964844,281.25,37688.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537282943725586,1.0,0.0,0.0,3.713019609451294,3.713044404983521,9.199151236316538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18505859375,0.0,1617.2672119140625,1895.4371337890625,0.0,2970.2021484375,0.9199138283729552,1.0,0.0,3.0,1.0,0.0
18125340,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7163340449333191,0.2743013203144073,0.2521023452281952,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8325891494750977,0.4400851726531982,0.4217480719089508,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.8486850261688232,0.5389537215232849,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7423667907714844,0.3084230422973633,0.2977097630500793,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.5912222266197205,0.1536448895931244,0.7190678715705872,285.0042419433594,284.95001220703125,297.2708435058594,290.5692749023437,297.0501708984375,296.9757080078125,285.0018310546875,1.0,0.551872193813324,0.3605856597423553,0.3605856597423553,1.0,1.0,-2.676763772964477,0.6722779273986816,2.004485845565796,0.068947821855545,0.9860396385192872,0.9860396385192872,0.0,214.08395385742188,190.0,37465.46875,0.0,1954.8416748046875,1.0,281.2435913085937,283.59765625,293.5311889648437,295.9575500488281,293.1499938964844,293.1499938964844,280.95001220703125,33357.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421179056167603,1.0,0.0,0.0,3.807188272476196,3.807213306427002,9.671681482359418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.619140625,0.0,1694.560546875,1895.4371337890625,0.0,2861.509033203125,0.9386494755744934,1.0,0.0,3.0,1.0,0.0
18125400,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7163340449333191,0.2743013203144073,0.2521023452281952,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8325891494750977,0.4400851726531982,0.4217480719089508,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.8486850261688232,0.5389537215232849,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7423667907714844,0.3084230422973633,0.2977097630500793,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.5912222266197205,0.1536448895931244,0.7190678715705872,285.0042419433594,284.95001220703125,297.2708435058594,290.5692749023437,297.0501708984375,296.9757080078125,285.0018310546875,1.0,0.551872193813324,0.3605856597423553,0.3605856597423553,1.0,1.0,-2.676763772964477,0.6722779273986816,2.004485845565796,0.068947821855545,0.9860396385192872,0.9860396385192872,0.0,214.08395385742188,190.0,37465.46875,0.0,1954.8416748046875,1.0,281.2435913085937,283.59765625,293.5311889648437,295.9575500488281,293.1499938964844,293.1499938964844,280.95001220703125,33357.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421179056167603,1.0,0.0,0.0,3.807188272476196,3.807213306427002,9.671681482359418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.619140625,0.0,1694.560546875,1895.4371337890625,0.0,2861.509033203125,0.9386494755744934,1.0,0.0,3.0,1.0,0.0
18125460,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.717717707157135,0.2709376811981201,0.2491555958986282,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8344807624816895,0.4353240132331848,0.4173509776592254,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.8437796235084534,0.5294657349586487,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7438841462135315,0.3048643767833709,0.2943746149539947,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.5913634300231934,0.1510071158409118,0.7068482637405396,284.84014892578125,284.95001220703125,297.22119140625,290.54083251953125,297.0345458984375,296.9715270996094,284.84283447265625,1.0,0.5431417226791382,0.3618938326835632,0.3618938326835632,1.0,1.0,-2.6378562450408936,0.6627371907234192,1.9751189947128296,0.0681659653782844,0.8330203294754028,0.8330203294754028,0.0,207.7635192871093,193.0,37572.61328125,0.0,1866.8125,1.0,280.9563903808594,283.4347839355469,293.5657958984375,296.0596923828125,293.1499938964844,293.1499938964844,281.25,41980.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517094254493713,1.0,0.0,0.0,3.6165530681610094,3.616577863693237,8.727361660021415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.37939453125,0.0,1540.609375,1895.4371337890625,0.0,2951.283935546875,0.901648759841919,1.0,0.0,3.0,1.0,0.0
18125520,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.717717707157135,0.2709376811981201,0.2491555958986282,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8344807624816895,0.4353240132331848,0.4173509776592254,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.8437796235084534,0.5294657349586487,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7438841462135315,0.3048643767833709,0.2943746149539947,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.5913634300231934,0.1510071158409118,0.7068482637405396,284.84014892578125,284.95001220703125,297.22119140625,290.54083251953125,297.0345458984375,296.9715270996094,284.84283447265625,1.0,0.5431417226791382,0.3618938326835632,0.3618938326835632,1.0,1.0,-2.6378562450408936,0.6627371907234192,1.9751189947128296,0.0681659653782844,0.8330203294754028,0.8330203294754028,0.0,207.7635192871093,193.0,37572.61328125,0.0,1866.8125,1.0,280.9563903808594,283.4347839355469,293.5657958984375,296.0596923828125,293.1499938964844,293.1499938964844,281.25,41980.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517094254493713,1.0,0.0,0.0,3.6165530681610094,3.616577863693237,8.727361660021415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.37939453125,0.0,1540.609375,1895.4371337890625,0.0,2951.283935546875,0.901648759841919,1.0,0.0,3.0,1.0,0.0
18125580,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7172722220420837,0.2684567272663116,0.2465642690658569,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.834176242351532,0.4314485192298889,0.4133277237415313,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8411336541175842,0.5249755382537842,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7434085011482239,0.3019162118434906,0.2912856638431549,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5896259546279907,0.1487233489751815,0.6955215930938721,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0225524902344,296.9712219238281,284.9815673828125,1.0,0.5377029180526733,0.3632020056247711,0.3632020056247711,1.0,1.0,-2.607172966003418,0.655839204788208,1.95133376121521,0.0678751021623611,0.9250028729438782,0.9250028729438782,0.0,204.3773498535156,196.0,36331.2265625,0.0,1806.072021484375,1.0,281.2418518066406,283.60504150390625,293.45220947265625,295.80670166015625,293.1499938964844,293.1499938964844,280.95001220703125,34597.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834660530090332,1.0,0.0,0.0,3.674400329589844,3.674424171447754,9.008784900288448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.6630859375,0.0,1549.9200439453125,1895.4371337890625,0.0,2791.87158203125,0.9098193049430848,1.0,0.0,3.0,1.0,0.0
18125640,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7172722220420837,0.2684567272663116,0.2465642690658569,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.834176242351532,0.4314485192298889,0.4133277237415313,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8411336541175842,0.5249755382537842,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7434085011482239,0.3019162118434906,0.2912856638431549,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5896259546279907,0.1487233489751815,0.6955215930938721,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0225524902344,296.9712219238281,284.9815673828125,1.0,0.5377029180526733,0.3632020056247711,0.3632020056247711,1.0,1.0,-2.607172966003418,0.655839204788208,1.95133376121521,0.0678751021623611,0.9250028729438782,0.9250028729438782,0.0,204.3773498535156,196.0,36331.2265625,0.0,1806.072021484375,1.0,281.2418518066406,283.60504150390625,293.45220947265625,295.80670166015625,293.1499938964844,293.1499938964844,280.95001220703125,34597.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834660530090332,1.0,0.0,0.0,3.674400329589844,3.674424171447754,9.008784900288448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.6630859375,0.0,1549.9200439453125,1895.4371337890625,0.0,2791.87158203125,0.9098193049430848,1.0,0.0,3.0,1.0,0.0
18125700,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7165403366088867,0.2669983804225921,0.2454268783330917,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8333797454833984,0.429272711277008,0.4114663302898407,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.839047908782959,0.5242149233818054,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.742618978023529,0.3002916574478149,0.2898817658424377,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.5882891416549683,0.1475381553173065,0.6904560327529907,284.8475341796875,284.95001220703125,297.15155029296875,290.50146484375,297.0165710449219,296.9707946777344,284.8409118652344,1.0,0.5357868671417236,0.3638561069965362,0.3638561069965362,1.0,1.0,-2.594881772994995,0.6533669829368591,1.9415147304534912,0.0681285932660102,0.8256558179855347,0.8256558179855347,0.0,203.5663452148437,196.0,36896.87890625,0.0,1784.4840087890625,1.0,280.9973449707031,283.4494934082031,293.514892578125,295.99102783203125,293.1499938964844,293.1499938964844,280.95001220703125,39558.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398483991622925,1.0,0.0,0.0,3.608208179473877,3.608232498168945,8.687133004059433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.55615234375,0.0,1513.4888916015625,1895.4371337890625,0.0,2840.298828125,0.8956363201141357,1.0,0.0,3.0,1.0,0.0
18125760,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7149986028671265,0.2653448283672333,0.2439932823181152,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8318051099777222,0.4269183576107025,0.4092939496040344,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8362579941749573,0.5246240496635437,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7411226630210876,0.2985052168369293,0.288246750831604,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.5862496495246887,0.1462486237287521,0.6848621964454651,284.864501953125,284.95001220703125,297.1297302246094,290.48931884765625,297.00994873046875,296.9692077636719,284.868408203125,1.0,0.5342137813568115,0.3646589815616607,0.3646589815616607,1.0,1.0,-2.5823543071746826,0.6511383652687073,1.93121600151062,0.0686808377504348,0.802979052066803,0.802979052066803,0.0,203.3507843017578,199.0,36413.00390625,0.0,1765.343017578125,1.0,280.9578857421875,283.4911499023437,293.49920654296875,295.9147644042969,293.1499938964844,293.1499938964844,281.25,42665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411065340042114,1.0,0.0,0.0,3.428414821624756,3.4284379482269287,7.842960485504591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.08837890625,0.0,1347.1773681640625,1895.4371337890625,0.0,2852.0556640625,0.861671507358551,1.0,0.0,3.0,1.0,0.0
18125820,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7119084000587463,0.2629557251930237,0.241671085357666,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8285407423973083,0.4231663048267364,0.4055724442005157,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8315348029136658,0.5264728665351868,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7380024194717407,0.2955943644046783,0.2853736281394958,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5819471478462219,0.1439996808767318,0.6745304465293884,284.9944763183594,284.95001220703125,297.0882873535156,290.4665832519531,296.9998474121094,296.9695739746094,284.993408203125,1.0,0.5319952964782715,0.3662647902965545,0.3662647902965545,1.0,1.0,-2.561441898345948,0.6480571627616882,1.9133846759796145,0.0701751261949539,0.898624062538147,0.898624062538147,0.0,203.5940399169922,187.0,35435.14453125,0.0,1736.35498046875,1.0,281.240478515625,283.6404113769531,293.4032897949219,295.69659423828125,293.1499938964844,293.1499938964844,281.54998779296875,33912.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239588141441345,1.0,0.0,0.0,3.529222011566162,3.5292444229125977,8.310960879498452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.97802734375,0.0,1387.8021240234375,1895.4371337890625,0.0,2692.283447265625,0.8768008351325989,1.0,0.0,3.0,1.0,0.0
18125880,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7119084000587463,0.2629557251930237,0.241671085357666,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8285407423973083,0.4231663048267364,0.4055724442005157,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8315348029136658,0.5264728665351868,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7380024194717407,0.2955943644046783,0.2853736281394958,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5819471478462219,0.1439996808767318,0.6745304465293884,284.9944763183594,284.95001220703125,297.0882873535156,290.4665832519531,296.9998474121094,296.9695739746094,284.993408203125,1.0,0.5319952964782715,0.3662647902965545,0.3662647902965545,1.0,1.0,-2.561441898345948,0.6480571627616882,1.9133846759796145,0.0701751261949539,0.898624062538147,0.898624062538147,0.0,203.5940399169922,187.0,35435.14453125,0.0,1736.35498046875,1.0,281.240478515625,283.6404113769531,293.4032897949219,295.69659423828125,293.1499938964844,293.1499938964844,281.54998779296875,33912.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239588141441345,1.0,0.0,0.0,3.529222011566162,3.5292444229125977,8.310960879498452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.97802734375,0.0,1387.8021240234375,1895.4371337890625,0.0,2692.283447265625,0.8768008351325989,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.7125779986381531,0.0,0.2396546751260757,296.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.8292487263679504,0.0,0.402165800333023,296.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.0,0.5206171870231628,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.7384164333343506,0.0,0.2827092111110687,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.5810690522193909,0.0,0.6644930243492126,285.0898742675781,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9715881347656,285.0869445800781,0.0,0.0,0.367870569229126,0.367870569229126,1.0,1.0,-2.532641649246216,0.642271101474762,1.890370488166809,0.0709534287452697,0.0,0.0,0.0,199.63414001464844,60.0,34452.57421875,0.0,1678.4901123046875,0.0,281.54205322265625,283.75567626953125,293.37890625,295.5978088378906,293.1499938964844,293.1499938964844,278.1499938964844,31241.560546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724420547485352,3.7244443893432617,9.255730901713832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.22265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.7125779986381531,0.0,0.2396546751260757,296.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.8292487263679504,0.0,0.402165800333023,296.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.0,0.5206171870231628,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.7384164333343506,0.0,0.2827092111110687,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.5810690522193909,0.0,0.6644930243492126,285.0898742675781,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9715881347656,285.0869445800781,0.0,0.0,0.367870569229126,0.367870569229126,1.0,1.0,-2.532641649246216,0.642271101474762,1.890370488166809,0.0709534287452697,0.0,0.0,0.0,199.63414001464844,60.0,34452.57421875,0.0,1678.4901123046875,0.0,281.54205322265625,283.75567626953125,293.37890625,295.5978088378906,293.1499938964844,293.1499938964844,278.1499938964844,31241.560546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724420547485352,3.7244443893432617,9.255730901713832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.22265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0007888742838986,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.3616237938404083,0.0,0.000830725999549,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.3616237938404083,0.0,0.0006135730072855,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0008307234966196,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0039405766874551,288.1308288574219,294.1499938964844,297.029052734375,290.4346923828125,295.55535888671875,296.9544982910156,284.0877990722656,0.0,0.0,0.283827006816864,0.283827006816864,1.0,1.0,-0.0082057025283575,0.0019758720882236,0.0062298299744725,-0.0168944876641035,0.0,0.0,0.0,24.95440101623535,60.0,1710.32958984375,0.0,-4.818252364202635e-06,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,2.1944288164377213e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.633046826834527e-14,1.633442899440663e-14,7.531969969549167e-20,1.1129894748884706e-12,1.112986655962822e-12,2.79272635692092e-18,0.0,0.0,-0.0,0.0,0.0,7.658804995834054e-25,4.090223598731773e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
