time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,0.0008980570710264,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0014626099728047,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0007234052172861,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0010501455981284,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0026516965590417,288.0721740722656,294.1499938964844,297.0133361816406,290.4256591796875,295.6483459472656,296.95977783203125,283.6732177734375,0.0,0.0,0.22072234749794,0.22072234749794,1.0,1.0,-0.0076454379595816,0.0011844199616461,0.006461018230766,-0.0177636388689279,0.0,0.0,0.0,24.95704460144043,60.0,799.612548828125,0.0,-4.522193648881512e-06,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705175726096498e-27,6.910384551881131e-27,8.65353049775912e-30,-1.3484073824476985e-18,-1.3473280151458928e-18,-1.079424756122581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.599145414540544e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0001006578386295,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.353818364208564e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0001009976112982,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004810081154573,287.998046875,294.1499938964844,296.9766540527344,290.40313720703125,295.5501708984375,296.76922607421875,283.43511962890625,0.0,0.0,0.0735741108655929,0.0735741108655929,1.0,1.0,0.0026131588965654,1.2606585187313613e-05,-0.002625765511766,-0.0176386758685112,0.0,0.0,0.0,25.01051139831543,60.0,134.9044189453125,-0.0,-7.131916390790138e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.073859724854246e-38,-3.683445576312507e-38,-2.0521107968632064e-38,-1.1890120508984357e-21,-5.7743335889890565e-22,-6.115786919995303e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.599145414540544e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0001006578386295,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.353818364208564e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0001009976112982,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004810081154573,287.998046875,294.1499938964844,296.9766540527344,290.40313720703125,295.5501708984375,296.76922607421875,283.43511962890625,0.0,0.0,0.0735741108655929,0.0735741108655929,1.0,1.0,0.0026131588965654,1.2606585187313613e-05,-0.002625765511766,-0.0176386758685112,0.0,0.0,0.0,25.01051139831543,60.0,134.9044189453125,-0.0,-7.131916390790138e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.073859724854246e-38,-3.683445576312507e-38,-2.0521107968632064e-38,-1.1890120508984357e-21,-5.7743335889890565e-22,-6.115786919995303e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.527937072562054e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001003212310024,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.407240627799183e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.000100331257272,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004759846196975,287.9576110839844,294.1499938964844,296.9583435058594,290.3911437988281,295.5288391113281,296.75152587890625,283.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000293694960419,1.2500029455964068e-08,0.0002936824457719,-0.0179946385324001,0.0,0.0,0.0,24.99533462524414,60.0,59.68920135498047,0.0,-7.028442894352338e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-1.1653458198450218e-21,-5.8216657481732975e-22,-5.831792955147904e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.500225860392676e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0001000425836537,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.389154052361846e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0001000421034405,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0004745537007693,287.9552001953125,294.1499938964844,296.94000244140625,290.3786926269531,295.5406494140625,296.7797241210937,283.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123633546754,7.330401174954204e-09,0.0010123560205101,-0.0182017087936401,0.0,0.0,0.0,24.99156379699707,60.0,26.86958885192871,0.0,-6.987670531088952e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.164617492970224e-21,-5.8231217960777145e-22,-5.823053133624524e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.50197281781584e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001000608826871,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.390487735392526e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001000604825094,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004746413032989,287.93682861328125,294.1499938964844,296.9033203125,290.3524475097656,295.5653991699219,296.8170166015625,283.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331355078576962e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,24.99155235290528,60.0,11.485703468322754,0.0,-6.990218537339389e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646224407058214e-21,-5.823111193787148e-22,-5.823112708400086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.50197281781584e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001000608826871,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.390487735392526e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001000604825094,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004746413032989,287.93682861328125,294.1499938964844,296.9033203125,290.3524475097656,295.5653991699219,296.8170166015625,283.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331355078576962e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,24.99155235290528,60.0,11.485703468322754,0.0,-6.990218537339389e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646224407058214e-21,-5.823111193787148e-22,-5.823112708400086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.50317335082218e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0001000735210254,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.391421968350187e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001000731281237,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004747013153973,287.9178466796875,294.1499938964844,296.8666687011719,290.3245544433594,295.58905029296875,296.8345642089844,283.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,24.991544723510746,60.0,9.554546356201172,0.0,-6.991963630298417e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.8231116986581295e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.50317335082218e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0001000735210254,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.391421968350187e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001000731281237,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.0004747013153973,287.9178466796875,294.1499938964844,296.8666687011719,290.3245544433594,295.58905029296875,296.8345642089844,283.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,24.991544723510746,60.0,9.554546356201172,0.0,-6.991963630298417e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.8231116986581295e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.503815090283751e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001000802731141,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.391919643850997e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001000798802124,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004747333878185,287.8983154296875,294.1499938964844,296.8299865722656,290.2951965332031,295.611572265625,296.83740234375,283.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,24.99154090881348,60.0,9.268418312072754,0.0,-6.992886625312168e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.503815090283751e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001000802731141,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.391919643850997e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001000798802124,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004747333878185,287.8983154296875,294.1499938964844,296.8299865722656,290.2951965332031,295.611572265625,296.83740234375,283.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,24.99154090881348,60.0,9.268418312072754,0.0,-6.992886625312168e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.503898763796316e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.000100081146229,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.391983672278002e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001000807606033,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004747375787701,287.8782653808594,294.1499938964844,296.7933349609375,290.2645263671875,295.633056640625,296.830078125,283.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,24.99154090881348,60.0,9.173070907592772,0.0,-6.992988943466116e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.503898763796316e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.000100081146229,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.391983672278002e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001000807606033,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004747375787701,287.8782653808594,294.1499938964844,296.7933349609375,290.2645263671875,295.633056640625,296.830078125,283.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,24.99154090881348,60.0,9.173070907592772,0.0,-6.992988943466116e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.503730689175428e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,0.0001000793781713,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,7.391852705040947e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0001000789925456,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004747291968669,287.8680725097656,294.1499938964844,296.7749938964844,290.24871826171875,295.6434020996094,296.82330322265625,283.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,24.99154281616211,60.0,9.13726806640625,0.0,-6.992731016453035e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.503422916168348e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0001000761330942,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.39161332603544e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0001000757474685,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004747138300444,287.8577575683594,294.1499938964844,296.75665283203125,290.232666015625,295.6534729003906,296.8148803710937,283.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348697206310817e-09,0.0010126890847459,-0.0183041412383317,0.0,0.0,0.0,24.991544723510746,60.0,9.10342025756836,0.0,-6.99226774258932e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.502386819804089e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001000652118818,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.390806422336027e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.000100064833532,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004746621125377,287.8368225097656,294.1499938964844,296.7200012207031,290.19976806640625,295.67291259765625,296.794189453125,283.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,24.99155044555664,60.0,9.03813648223877,0.0,-6.990723022681777e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.502386819804089e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001000652118818,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.390806422336027e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.000100064833532,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004746621125377,287.8368225097656,294.1499938964844,296.7200012207031,290.19976806640625,295.67291259765625,296.794189453125,283.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,24.99155044555664,60.0,9.03813648223877,0.0,-6.990723022681777e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.500788291916253e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.00010004836804,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.389562233584002e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001000479969661,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004745822516269,287.81549072265625,294.1499938964844,296.6833190917969,290.166015625,295.6913146972656,296.76934814453125,283.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,24.991559982299805,60.0,9.552149772644045,0.0,-6.988350520487074e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.500788291916253e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.00010004836804,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.389562233584002e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0001000479969661,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004745822516269,287.81549072265625,294.1499938964844,296.6833190917969,290.166015625,295.6913146972656,296.76934814453125,283.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,24.991559982299805,60.0,9.552149772644045,0.0,-6.988350520487074e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.498625149717554e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001000255870167,299.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.387879304587841e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0001000252159428,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004744742473121,287.7937927246094,294.1499938964844,296.64666748046875,290.13153076171875,295.7087707519531,296.74151611328125,283.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,24.991573333740234,60.0,13.701457977294922,0.0,-6.98514881491974e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.498625149717554e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0001000255870167,299.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.387879304587841e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0001000252159428,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004744742473121,287.7937927246094,294.1499938964844,296.64666748046875,290.13153076171875,295.7087707519531,296.74151611328125,283.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,24.991573333740234,60.0,13.701457977294922,0.0,-6.98514881491974e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.49589884839952e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.999686881201342e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.385757635347545e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.999650501413272e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004743380704894,287.771728515625,294.1499938964844,296.6099853515625,290.0964660644531,295.7251892089844,296.7113952636719,283.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,24.99159049987793,60.0,13.898008346557615,0.0,-6.981119327065245e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.49589884839952e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.999686881201342e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.385757635347545e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.999650501413272e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004743380704894,287.771728515625,294.1499938964844,296.6099853515625,290.0964660644531,295.7251892089844,296.7113952636719,283.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,24.99159049987793,60.0,13.898008346557615,0.0,-6.981119327065245e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.494315600022674e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,9.998019231716172e-05,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,7.384525815723464e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.9979828519281e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0004742589953821,287.7605895996094,294.1499938964844,296.5916748046875,290.0787658691406,295.7330017089844,296.6956787109375,283.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234446819381901e-09,0.0010117122437804,-0.018004897981882,0.0,0.0,0.0,24.991600036621094,60.0,13.768220901489258,0.0,-6.97878235200733e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.49260574998334e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.996219159802422e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.383195770671591e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.996182780014352e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004741736338473,287.7493896484375,294.1499938964844,296.5733337402344,290.0610046386719,295.7406005859375,296.6796569824219,283.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213067032552089e-09,0.0010115294717252,-0.0179488994181156,0.0,0.0,0.0,24.99161148071289,60.0,13.6029691696167,0.0,-6.97625992529538e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.488777141086756e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.99218609649688e-05,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.380217721220106e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.992151171900332e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004739823925774,287.72674560546875,294.1499938964844,296.5366516113281,290.02520751953125,295.7550964355469,296.6468811035156,284.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,24.991634368896484,60.0,13.241747856140137,0.0,-6.970613952717032e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.488777141086756e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.99218609649688e-05,299.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.380217721220106e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.992151171900332e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004739823925774,287.72674560546875,294.1499938964844,296.5366516113281,290.02520751953125,295.7550964355469,296.6468811035156,284.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,24.991634368896484,60.0,13.241747856140137,0.0,-6.970613952717032e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.48439701460302e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.987573139369488e-05,299.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.376809662673622e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.98753821477294e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.00047376358998,287.7038879394531,294.1499938964844,296.5,289.98931884765625,295.7686462402344,296.6133728027344,284.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104571119917645e-09,0.0010106520494446,-0.0176801402121782,0.0,0.0,0.0,24.991662979125977,60.0,12.87935733795166,0.0,-6.96416080359086e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.48439701460302e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.987573139369488e-05,299.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,7.376809662673622e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.98753821477294e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.00047376358998,287.7038879394531,294.1499938964844,296.5,289.98931884765625,295.7686462402344,296.6133728027344,284.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104571119917645e-09,0.0010106520494446,-0.0176801402121782,0.0,0.0,0.0,24.991662979125977,60.0,12.87935733795166,0.0,-6.96416080359086e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.479403524892405e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,9.982314077205956e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.37292502890341e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.982279880205168e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0004735141992568,287.6808166503906,294.1499938964844,296.4633483886719,289.95343017578125,295.78131103515625,296.5793151855469,284.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048082117933063e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,24.9916934967041,60.0,12.532114028930664,0.0,-6.956811660074892e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.479403524892405e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,9.982314077205956e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.37292502890341e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,9.982279880205168e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0004735141992568,287.6808166503906,294.1499938964844,296.4633483886719,289.95343017578125,295.78131103515625,296.5793151855469,284.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048082117933063e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,24.9916934967041,60.0,12.532114028930664,0.0,-6.956811660074892e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.473682439420372e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,9.976288856705652e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.368475053226575e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,9.976254659704864e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0004732284287456,287.65753173828125,294.1499938964844,296.4266662597656,289.9176940917969,295.7930603027344,296.544921875,284.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095147881656,6.976637489941595e-09,0.0010095078032463,-0.0173296276479959,0.0,0.0,0.0,24.99172782897949,60.0,12.202142715454102,0.0,-6.948398123540755e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.473682439420372e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,9.976288856705652e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.368475053226575e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,9.976254659704864e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0004732284287456,287.65753173828125,294.1499938964844,296.4266662597656,289.9176940917969,295.7930603027344,296.544921875,284.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095147881656,6.976637489941595e-09,0.0010095078032463,-0.0173296276479959,0.0,0.0,0.0,24.99172782897949,60.0,12.202142715454102,0.0,-6.948398123540755e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,9.47050066315569e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,9.97293827822432e-05,299.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,7.36599977244623e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.972904808819294e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,0.0004730695218313,287.64581298828125,294.1499938964844,296.4083251953125,289.8999328613281,295.798583984375,296.5276184082031,284.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936918595101815e-09,0.0010091682197526,-0.0172255914658308,0.0,0.0,0.0,24.991748809814453,60.0,12.04384422302246,0.0,-6.943722752339454e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.467136987950651e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.969395614461972e-05,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.36338333808817e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,9.969362145056948e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0004729015054181,287.63409423828125,294.1499938964844,296.3900146484375,289.8822326660156,295.80389404296875,296.51031494140625,284.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894928628042862e-09,0.0010088091949,-0.0171156078577041,0.0,0.0,0.0,24.99176979064941,60.0,11.889657974243164,0.0,-6.938782348697714e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.459747525397688e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.961613977793604e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,7.357635331572965e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.96158050838858e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,0.0004725324106402,287.6105041503906,294.1499938964844,296.35333251953125,289.8472595214844,295.8139038085937,296.47564697265625,284.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027028454764604e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,24.9918155670166,60.0,11.592362403869627,0.0,-6.927936624379073e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.459747525397688e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.961613977793604e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,7.357635331572965e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,9.96158050838858e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,0.0004725324106402,287.6105041503906,294.1499938964844,296.35333251953125,289.8472595214844,295.8139038085937,296.47564697265625,284.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027028454764604e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,24.9918155670166,60.0,11.592362403869627,0.0,-6.927936624379073e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,9.451454388909042e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,9.952879918273538e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,7.35118446755223e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,9.952847176464276e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0004721181758213,287.5867919921875,294.1499938964844,296.3166809082031,289.8128662109375,295.8230895996094,296.44097900390625,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,24.99186515808105,60.0,11.31013011932373,0.0,-6.915777106542009e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,9.451454388909042e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,9.952879918273538e-05,299.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,7.35118446755223e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,9.952847176464276e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0004721181758213,287.5867919921875,294.1499938964844,296.3166809082031,289.8128662109375,295.8230895996094,296.44097900390625,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992194014403594e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,24.99186515808105,60.0,11.31013011932373,0.0,-6.915777106542009e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
