time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.442279406357557e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,9.943218174157664e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.344047480728477e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,9.943186159944162e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004716598778031,287.56298828125,294.1499938964844,296.2799987792969,289.7792053222656,295.8314208984375,296.4064025878906,284.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,24.99192237854004,60.0,11.042190551757812,0.0,-6.90234003286605e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.442279406357557e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113952636719,0.0,0.0,9.943218174157664e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.344047480728477e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,9.943186159944162e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004716598778031,287.56298828125,294.1499938964844,296.2799987792969,289.7792053222656,295.8314208984375,296.4064025878906,284.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,24.99192237854004,60.0,11.042190551757812,0.0,-6.90234003286605e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,9.432255319552496e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,9.932660759659484e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,7.336249836953357e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,9.932629473041744e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0004711591464001,287.53912353515625,294.1499938964844,296.24334716796875,289.7464294433594,295.83892822265625,296.3719482421875,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,24.99198532104492,60.0,10.78782844543457,0.0,-6.887675141342697e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,9.432255319552496e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,9.932660759659484e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,7.336249836953357e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,9.932629473041744e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0004711591464001,287.53912353515625,294.1499938964844,296.24334716796875,289.7464294433594,295.83892822265625,296.3719482421875,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.0159755703061819,0.0,0.0,0.0,24.99198532104492,60.0,10.78782844543457,0.0,-6.887675141342697e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,9.426945325685664e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,9.927069186232984e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,7.332119275815785e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949157714844,0.0,0.0,9.927037899615244e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,0.0004708939231932,287.52716064453125,294.1499938964844,296.2250061035156,289.7304077148437,295.8423767089844,296.3547668457031,284.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,24.99201774597168,60.0,10.665666580200195,0.0,-6.87991388303999e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.421444701729342e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,9.921276796376333e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.327841012738645e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,9.921245509758592e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0004706191830337,287.5151672363281,294.1499938964844,296.2066650390625,289.71466064453125,295.8456420898437,296.337646484375,284.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,24.99205207824707,60.0,10.546646118164062,0.0,-6.871879065784017e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.409918857272714e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.909139043884352e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,7.31887630536221e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,9.909108484862372e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0004700434801634,287.4912109375,294.1499938964844,296.1700134277344,289.6840515136719,295.8515625,296.3035888671875,284.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,24.992122650146484,60.0,10.317675590515137,0.0,-6.855059808685837e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,9.409918857272714e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.909139043884352e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,7.31887630536221e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,9.909108484862372e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0004700434801634,287.4912109375,294.1499938964844,296.1700134277344,289.6840515136719,295.8515625,296.3035888671875,284.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,24.992122650146484,60.0,10.317675590515137,0.0,-6.855059808685837e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,9.397788380738348e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.89636464510113e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,7.309440843528137e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,9.89633408607915e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0004694375384133,287.4671936035156,294.1499938964844,296.1333312988281,289.6547546386719,295.8567199707031,296.2697448730469,284.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,24.992197036743164,60.0,10.10070514678955,0.0,-6.837381505420127e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,9.397788380738348e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.89636464510113e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,7.309440843528137e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,9.89633408607915e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0004694375384133,287.4671936035156,294.1499938964844,296.1333312988281,289.6547546386719,295.8567199707031,296.2697448730469,284.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,24.992197036743164,60.0,10.10070514678955,0.0,-6.837381505420127e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,9.385173325426877e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,9.883079474093392e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.299627759493887e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,9.883048915071412e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0004688073822762,287.4432067871094,294.1499938964844,296.0966796875,289.6268920898437,295.8612365722656,296.23614501953125,284.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872502040205063e-09,0.0010000665206462,-0.0144373597577214,0.0,0.0,0.0,24.99227523803711,60.0,9.89398956298828,0.0,-6.819021081128085e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,9.385173325426877e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,9.883079474093392e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.299627759493887e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,9.883048915071412e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0004688073822762,287.4432067871094,294.1499938964844,296.0966796875,289.6268920898437,295.8612365722656,296.23614501953125,284.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872502040205063e-09,0.0010000665206462,-0.0144373597577214,0.0,0.0,0.0,24.99227523803711,60.0,9.89398956298828,0.0,-6.819021081128085e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.372163185616957e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344909667969,0.0,0.0,9.869378845905884e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,7.289508357644081e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.869349014479668e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0004681575519498,287.419189453125,294.1499938964844,296.0599975585937,289.6006164550781,295.86505126953125,296.2027893066406,284.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986849036067,5.7102638173489595e-09,0.000998679199256,-0.0140123469755053,0.0,0.0,0.0,24.99235725402832,60.0,9.697885513305664,0.0,-6.800112828386774e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,9.372163185616957e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344909667969,0.0,0.0,9.869378845905884e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,7.289508357644081e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.869349014479668e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0004681575519498,287.419189453125,294.1499938964844,296.0599975585937,289.6006164550781,295.86505126953125,296.2027893066406,284.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986849036067,5.7102638173489595e-09,0.000998679199256,-0.0140123469755053,0.0,0.0,0.0,24.99235725402832,60.0,9.697885513305664,0.0,-6.800112828386774e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,9.365552250528708e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,9.862416482064872e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,7.284366438398138e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299133300781,0.0,0.0,9.862387378234416e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,0.0004678273107856,287.4071960449219,294.1499938964844,296.0416564941406,289.5881042480469,295.8666076660156,296.1862487792969,284.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825760967653e-09,0.0009979743044823,-0.0137963835150003,0.0,0.0,0.0,24.99239730834961,60.0,9.604938507080078,0.0,-6.790514817112125e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,9.358898387290536e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,9.855409007286652e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,7.279190322151408e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231994628906,0.0,0.0,9.855379903456196e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0004674949450418,287.39520263671875,294.1499938964844,296.0233459472656,289.5760498046875,295.8680114746094,296.1697998046875,284.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544849912553218e-09,0.0009972647530958,-0.0135790072381496,0.0,0.0,0.0,24.99243927001953,60.0,9.514705657958984,0.0,-6.78086138350409e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164855957031,0.0,0.0,9.34551571845077e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.84131620498374e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,7.268781337188557e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,9.841287101153284e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0004668264882639,287.3712463378906,294.1499938964844,295.9866638183594,289.5533447265625,295.8702392578125,296.1370849609375,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377975842435489e-09,0.0009958377340808,-0.0131418351083993,0.0,0.0,0.0,24.992521286010746,60.0,9.34241008758545,0.0,-6.761468540616988e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164855957031,0.0,0.0,9.34551571845077e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.84131620498374e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,7.268781337188557e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,9.841287101153284e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,0.0004668264882639,287.3712463378906,294.1499938964844,295.9866638183594,289.5533447265625,295.8702392578125,296.1370849609375,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377975842435489e-09,0.0009958377340808,-0.0131418351083993,0.0,0.0,0.0,24.992521286010746,60.0,9.34241008758545,0.0,-6.761468540616988e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.331872570328414e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.826949099078774e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,7.25816935300827e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.82692072284408e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0004661450220737,287.34735107421875,294.1499938964844,295.95001220703125,289.5326232910156,295.87176513671875,296.10467529296875,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207862585621115e-09,0.0009943831246346,-0.0126961693167686,0.0,0.0,0.0,24.992605209350582,60.0,9.180395126342772,0.0,-6.74172682124663e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.331872570328414e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.826949099078774e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,7.25816935300827e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.82692072284408e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0004661450220737,287.34735107421875,294.1499938964844,295.95001220703125,289.5326232910156,295.87176513671875,296.10467529296875,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207862585621115e-09,0.0009943831246346,-0.0126961693167686,0.0,0.0,0.0,24.992605209350582,60.0,9.180395126342772,0.0,-6.74172682124663e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,9.317423246102408e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.811732888920233e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,7.246930181281641e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,9.8117052402813e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0004654232470784,287.323486328125,294.1499938964844,295.913330078125,289.5137023925781,295.8726501464844,296.0726013183594,284.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277004781662535e-09,0.0009928431827574,-0.0122241675853729,0.0,0.0,0.0,24.992694854736328,60.0,9.02856731414795,0.0,-6.720851075669998e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,9.317423246102408e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.0,0.0,9.811732888920233e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,7.246930181281641e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,9.8117052402813e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789794921875,0.0,0.0,0.0004654232470784,287.323486328125,294.1499938964844,295.913330078125,289.5137023925781,295.8726501464844,296.0726013183594,284.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277004781662535e-09,0.0009928431827574,-0.0122241675853729,0.0,0.0,0.0,24.992694854736328,60.0,9.02856731414795,0.0,-6.720851075669998e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,9.30047026486136e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,9.79387914412655e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,7.233743963297457e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.793851495487615e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004645764129236,287.2997131347656,294.1499938964844,295.8766784667969,289.4961853027344,295.8728332519531,296.0411376953125,284.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337995094955e-09,0.0009910352528095,-0.0116704171523451,0.0,0.0,0.0,24.992799758911133,60.0,8.8867826461792,0.0,-6.696401300132493e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,9.30047026486136e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,9.79387914412655e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,7.233743963297457e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.793851495487615e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,0.0004645764129236,287.2997131347656,294.1499938964844,295.8766784667969,289.4961853027344,295.8728332519531,296.0411376953125,284.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337995094955e-09,0.0009910352528095,-0.0116704171523451,0.0,0.0,0.0,24.992799758911133,60.0,8.8867826461792,0.0,-6.696401300132493e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,9.291464084526524e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,9.784395660972224e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,7.226738671306521e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,9.784368012333287e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0004641265550162,287.287841796875,294.1499938964844,295.8583374023437,289.4879455566406,295.8727111816406,296.0256042480469,284.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704063805149872e-09,0.0009900751756504,-0.0113762645050883,0.0,0.0,0.0,24.992855072021484,60.0,8.835766792297363,0.0,-6.683431763576665e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,9.282119572162628e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,9.77455492829904e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,7.219470717245713e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,9.774528007255868e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0004636597877833,287.2760314941406,294.1499938964844,295.8399963378906,289.48004150390625,295.8724060058594,296.0102844238281,284.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576540870941e-09,0.0009890791261568,-0.0110710700973868,0.0,0.0,0.0,24.99291229248047,60.0,8.779913902282715,0.0,-6.669988295016084e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.262979438062756e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,9.754399070516229e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,7.204582652775571e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.754372149473056e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.000462703697849,287.25244140625,294.1499938964844,295.8033447265625,289.4652099609375,295.8713073730469,295.98028564453125,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,24.993030548095703,60.0,8.670382499694824,0.0,-6.642494554398581e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.262979438062756e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,9.754399070516229e-05,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,7.204582652775571e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,9.754372149473056e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.000462703697849,287.25244140625,294.1499938964844,295.8033447265625,289.4652099609375,295.8713073730469,295.98028564453125,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,24.993030548095703,60.0,8.670382499694824,0.0,-6.642494554398581e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,9.24368141568266e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.734077320899814e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,7.189573079813272e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.734050399856642e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004617397789843,287.2289428710937,294.1499938964844,295.76666259765625,289.4516296386719,295.8695678710937,295.9510803222656,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,24.99315071105957,60.0,8.565729141235352,0.0,-6.614833836238176e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,9.24368141568266e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02520751953125,0.0,0.0,9.734077320899814e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,7.189573079813272e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.734050399856642e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004617397789843,287.2289428710937,294.1499938964844,295.76666259765625,289.4516296386719,295.8695678710937,295.9510803222656,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,24.99315071105957,60.0,8.565729141235352,0.0,-6.614833836238176e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,9.224795940099284e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,9.714189218357204e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,7.174883648985997e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,9.714163024909794e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0004607964074239,287.20556640625,294.1499938964844,295.7300109863281,289.439208984375,295.8672180175781,295.9226989746094,284.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,24.99326705932617,60.0,8.466612815856934,0.0,-6.587818290881843e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,9.224795940099284e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,9.714189218357204e-05,299.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,7.174883648985997e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,9.714163024909794e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0004607964074239,287.20556640625,294.1499938964844,295.7300109863281,289.439208984375,295.8672180175781,295.9226989746094,284.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,24.99326705932617,60.0,8.466612815856934,0.0,-6.587818290881843e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,9.206734830513597e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,9.69516986515373e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,7.160835957620293e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,9.69514367170632e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0004598942468874,287.1823425292969,294.1499938964844,295.6933288574219,289.42791748046875,295.8642883300781,295.8951416015625,284.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,24.993379592895508,60.0,8.373108863830566,0.0,-6.562034826629315e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,9.206734830513597e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,9.69516986515373e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02130126953125,0.0,0.0,7.160835957620293e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,9.69514367170632e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0004598942468874,287.1823425292969,294.1499938964844,295.6933288574219,289.42791748046875,295.8642883300781,295.8951416015625,284.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647842472531692e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,24.993379592895508,60.0,8.373108863830566,0.0,-6.562034826629315e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,9.198122279485688e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.686099656391888e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,7.154136255849153e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,9.68607419054024e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0004594640340656,287.1707458496094,294.1499938964844,295.67498779296875,289.42266845703125,295.8625793457031,295.88165283203125,284.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540474580177033e-09,0.0009801252745091,-0.0083275595679879,0.0,0.0,0.0,24.9934310913086,60.0,8.328666687011719,0.0,-6.54975664815538e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,9.189792035613208e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,9.677327761892228e-05,299.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,7.147657015593722e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,9.67730229604058e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0004590479366015,287.1592102050781,294.1499938964844,295.6566772460937,289.41766357421875,295.8607177734375,295.8683776855469,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436629869568719e-09,0.0009792373748496,-0.0080554643645882,0.0,0.0,0.0,24.99348258972168,60.0,8.285624504089355,0.0,-6.537892716096394e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,9.173878061119468e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,9.66056904871948e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,7.135279156500474e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.660543582867832e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0004582530236802,287.1361999511719,294.1499938964844,295.6199951171875,289.4084167480469,295.85662841796875,295.8422546386719,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356406159698,0.0,0.0,0.0,24.993581771850582,60.0,8.203042030334473,0.0,-6.51525624562055e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,9.173878061119468e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,9.66056904871948e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926452636719,0.0,0.0,7.135279156500474e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,9.660543582867832e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0004582530236802,287.1361999511719,294.1499938964844,295.6199951171875,289.4084167480469,295.85662841796875,295.8422546386719,284.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238241008673981e-09,0.0009775405051186,-0.0075356406159698,0.0,0.0,0.0,24.993581771850582,60.0,8.203042030334473,0.0,-6.51525624562055e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.159043111139908e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,9.644946112530306e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,7.12374021532014e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,9.644921374274418e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0004575119819492,287.11334228515625,294.1499938964844,295.5833435058594,289.40008544921875,295.8519592285156,295.81689453125,284.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532918415815402e-09,0.0009759589447639,-0.0070510255172848,0.0,0.0,0.0,24.99367332458496,60.0,8.125787734985352,0.0,-6.494189364048e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
