time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.159043111139908e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,9.644946112530306e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,7.12374021532014e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,9.644921374274418e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0004575119819492,287.11334228515625,294.1499938964844,295.5833435058594,289.40008544921875,295.8519592285156,295.81689453125,284.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532918415815402e-09,0.0009759589447639,-0.0070510255172848,0.0,0.0,0.0,24.99367332458496,60.0,8.125787734985352,0.0,-6.494189364048e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.14493211894296e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.63008642429486e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,7.112764433259144e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.630062413634732e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,0.0004568071453832,287.0906066894531,294.1499938964844,295.5466613769531,289.39263916015625,295.84674072265625,295.792236328125,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376115151264e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,24.99376106262207,60.0,8.053324699401855,0.0,-6.4741826122372e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.14493211894296e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.63008642429486e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,7.112764433259144e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.630062413634732e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,0.0004568071453832,287.0906066894531,294.1499938964844,295.5466613769531,289.39263916015625,295.84674072265625,295.792236328125,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376115151264e-09,0.000974454684183,-0.0065900762565433,0.0,0.0,0.0,24.99376106262207,60.0,8.053324699401855,0.0,-6.4741826122372e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.13117837626487e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,9.615602175472304e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.10206659277901e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.615578164812176e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0004561201203614,287.0679931640625,294.1499938964844,295.510009765625,289.3860168457031,295.84100341796875,295.76837158203125,284.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705900614685674e-09,0.0009729883167892,-0.0061407568864524,0.0,0.0,0.0,24.99384498596192,60.0,7.985175609588623,0.0,-6.45471089910643e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,9.13117837626487e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,9.615602175472304e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.10206659277901e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.615578164812176e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0004561201203614,287.0679931640625,294.1499938964844,295.510009765625,289.3860168457031,295.84100341796875,295.76837158203125,284.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705900614685674e-09,0.0009729883167892,-0.0061407568864524,0.0,0.0,0.0,24.99384498596192,60.0,7.985175609588623,0.0,-6.45471089910643e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,9.12425821297802e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,9.6083153039217e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,7.096684566931799e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,9.608291293261571e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.0004557744541671,287.0567626953125,294.1499938964844,295.4916687011719,289.3829650878906,295.8378601074219,295.7569274902344,284.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,24.99388885498047,60.0,7.953031063079834,0.0,-6.444925304549542e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,9.117257286561652e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128112792969,0.0,0.0,9.600942576071247e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,7.091238512657583e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,9.600919293006882e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0004554247425403,287.04559326171875,294.1499938964844,295.47332763671875,289.380126953125,295.8345642089844,295.7457275390625,284.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532353216011529e-09,0.0009715040214359,-0.005686005577445,0.0,0.0,0.0,24.993932723999023,60.0,7.921717166900635,0.0,-6.43503312858229e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.103010961553082e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,9.5859395514708e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,7.080157229211181e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,9.585916268406436e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0004547131247818,287.0232849121094,294.1499938964844,295.4366760253906,289.3749389648437,295.8277587890625,295.7239990234375,284.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354747508093169e-09,0.0009699854417704,-0.0052206167019903,0.0,0.0,0.0,24.994020462036133,60.0,7.860633373260498,0.0,-6.414926900788488e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.103010961553082e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,9.5859395514708e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,7.080157229211181e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,9.585916268406436e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.0004547131247818,287.0232849121094,294.1499938964844,295.4366760253906,289.3749389648437,295.8277587890625,295.7239990234375,284.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354747508093169e-09,0.0009699854417704,-0.0052206167019903,0.0,0.0,0.0,24.994020462036133,60.0,7.860633373260498,0.0,-6.414926900788488e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,9.08800502656959e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,9.570137626724318e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,7.06848586560227e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,9.570114343659952e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0004539635556284,287.00115966796875,294.1499938964844,295.3999938964844,289.370361328125,295.8204040527344,295.7038269042969,284.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676835881834222e-09,0.0009683858370408,-0.0047304392792284,0.0,0.0,0.0,24.994112014770508,60.0,7.802618026733398,0.0,-6.393783280600476e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,9.08800502656959e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,9.570137626724318e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,7.06848586560227e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,9.570114343659952e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0004539635556284,287.00115966796875,294.1499938964844,295.3999938964844,289.370361328125,295.8204040527344,295.7038269042969,284.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676835881834222e-09,0.0009683858370408,-0.0047304392792284,0.0,0.0,0.0,24.994112014770508,60.0,7.802618026733398,0.0,-6.393783280600476e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,9.072356624528766e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.553659037919716e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,7.056314643705264e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,9.553636482451112e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0004531819140538,286.97918701171875,294.1499938964844,295.36334228515625,289.3663635253906,295.8125305175781,295.685546875,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972622065693485e-09,0.000966717780102,-0.004219302907586,0.0,0.0,0.0,24.99420928955078,60.0,7.747257232666016,0.0,-6.37177350881757e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,9.072356624528766e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.553659037919716e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,7.056314643705264e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,9.553636482451112e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0004531819140538,286.97918701171875,294.1499938964844,295.36334228515625,289.3663635253906,295.8125305175781,295.685546875,284.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972622065693485e-09,0.000966717780102,-0.004219302907586,0.0,0.0,0.0,24.99420928955078,60.0,7.747257232666016,0.0,-6.37177350881757e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.056345152202994e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.536797733744606e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,7.043860387057066e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.536775178276002e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0004523821407929,286.9573974609375,294.1499938964844,295.32666015625,289.3629150390625,295.8041381835937,295.66949462890625,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730330537091275e-09,0.000965010956861,-0.0036962984595447,0.0,0.0,0.0,24.994308471679688,60.0,7.6944169998168945,0.0,-6.349291936658119e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,9.056345152202994e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.536797733744606e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,7.043860387057066e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.536775178276002e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0004523821407929,286.9573974609375,294.1499938964844,295.32666015625,289.3629150390625,295.8041381835937,295.66949462890625,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730330537091275e-09,0.000965010956861,-0.0036962984595447,0.0,0.0,0.0,24.994308471679688,60.0,7.6944169998168945,0.0,-6.349291936658119e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,9.04839762370102e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,9.528428199701013e-05,299.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,7.037678733468056e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510437011719,0.0,0.0,9.528405644232409e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0004519851354416,286.94659423828125,294.1499938964844,295.3083190917969,289.361328125,295.7996826171875,295.66278076171875,284.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739607477944671e-09,0.0009641637443564,-0.0034366878680884,0.0,0.0,0.0,24.99435806274414,60.0,7.669292449951172,-0.0,-6.338147073847722e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,9.040541044669226e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.520154708297925e-05,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,7.031567656667903e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.52013215282932e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,0.0004515926993917,286.9358215332031,294.1499938964844,295.2900085449219,289.3598937988281,295.7951354980469,295.6566467285156,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576029973193726e-09,0.0009633269510231,-0.0031800672877579,0.0,0.0,0.0,24.99440574645996,60.0,7.644721031188965,-0.0,-6.327140056328062e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,9.022490121424198e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.501145541435108e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,7.017527968855575e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,9.501123713562264e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0004506910336203,286.8966979980469,294.1499938964844,295.2533264160156,289.3572692871094,295.7823791503906,295.6441650390625,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257432004436,1.415486505784713e-09,0.0010257418034598,-0.0026955867651849,0.0,0.0,0.0,24.994165420532227,60.0,7.824460506439209,-0.0,-6.301889499127358e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,9.022490121424198e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.501145541435108e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,7.017527968855575e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,9.501123713562264e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0004506910336203,286.8966979980469,294.1499938964844,295.2533264160156,289.3572692871094,295.7823791503906,295.6441650390625,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257432004436,1.415486505784713e-09,0.0010257418034598,-0.0026955867651849,0.0,0.0,0.0,24.994165420532227,60.0,7.824460506439209,-0.0,-6.301889499127358e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,9.010617941385136e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,9.488643263466656e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,7.008293323451653e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.488621435593814e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0004500979848671,286.8794250488281,294.1499938964844,295.2166748046875,289.35498046875,295.7342529296875,295.6113586425781,284.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960127392318,1.2030265672535734e-09,0.0009601261699572,-0.0022026458755135,0.0,0.0,0.0,24.994590759277344,60.0,7.938955307006836,-0.0,-6.28530614221745e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,9.010617941385136e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,9.488643263466656e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,7.008293323451653e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.488621435593814e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0004500979848671,286.8794250488281,294.1499938964844,295.2166748046875,289.35498046875,295.7342529296875,295.6113586425781,284.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960127392318,1.2030265672535734e-09,0.0009601261699572,-0.0022026458755135,0.0,0.0,0.0,24.994590759277344,60.0,7.938955307006836,-0.0,-6.28530614221745e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,9.00308950804174e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,9.480715380050242e-05,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,7.002437632763758e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.4806935521774e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0004497219342738,286.861572265625,294.1499938964844,295.17999267578125,289.3529968261719,295.7260437011719,295.6042785644531,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008289301767945,9.785483534585635e-10,0.0008289291872642,-0.0017436885973438,0.0,0.0,0.0,24.99535179138184,60.0,7.168813228607178,-0.0,-6.27479863624103e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.0,9.00308950804174e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,9.480715380050242e-05,299.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,7.002437632763758e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.4806935521774e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0004497219342738,286.861572265625,294.1499938964844,295.17999267578125,289.3529968261719,295.7260437011719,295.6042785644531,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008289301767945,9.785483534585635e-10,0.0008289291872642,-0.0017436885973438,0.0,0.0,0.0,24.99535179138184,60.0,7.168813228607178,-0.0,-6.27479863624103e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,3.625001772888936e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,3.817312608589418e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,2.819459587044548e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,3.817304241238162e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.000181075927685,286.8917541503906,294.1499938964844,295.1433410644531,289.3512268066406,295.701416015625,295.5775756835937,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577220628969,7.550114977661333e-10,0.0006577213061973,-0.0013272159267216,0.0,0.0,0.0,24.996335983276367,60.0,5.581668853759766,-0.0,-1.0172612086023491e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,3.625001772888936e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,3.817312608589418e-05,299.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,2.819459587044548e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,3.817304241238162e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.000181075927685,286.8917541503906,294.1499938964844,295.1433410644531,289.3512268066406,295.701416015625,295.5775756835937,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577220628969,7.550114977661333e-10,0.0006577213061973,-0.0013272159267216,0.0,0.0,0.0,24.996335983276367,60.0,5.581668853759766,-0.0,-1.0172612086023491e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,9.009135828819126e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,9.487081842962652e-05,299.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,7.007140084169805e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,9.487060742685573e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0004500239738263,286.9056396484375,294.1499938964844,295.125,289.35040283203125,295.671875,295.5223999023437,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002907633315771,5.141050918311403e-10,0.0002907628077082,-0.0010608279844745,0.0,0.0,0.0,24.998268127441406,60.0,5.081538200378418,-0.0,-6.283217857117053e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,3.8605510781053454e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,4.065358007210307e-05,299.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,3.0026654712855816e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,4.06534927606117e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,0.0001928420970216,286.9185485839844,294.1499938964844,295.1066589355469,289.3496398925781,295.63043212890625,295.5067138671875,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004166485741734,5.198070307521614e-10,0.0004166480503045,-0.0009499332518316,0.0,0.0,0.0,24.99765396118164,60.0,5.005878448486328,-0.0,-1.1537566457775485e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,7.79672154749278e-06,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,8.210347004933283e-06,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,6.064145509299124e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,8.210328815039247e-06,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,3.894614928867668e-05,286.9576110839844,294.1499938964844,295.08758544921875,289.348876953125,295.5888366699219,295.4693603515625,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048395403428,5.054245355573528e-10,0.0004839535395149,-0.0008448160951957,0.0,0.0,0.0,24.99733543395996,60.0,4.64054012298584,-0.0,-4.705862921561277e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,8.901028195396066e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,9.373238572152331e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197082519531,0.0,0.0,6.923054752405733e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.373218199471012e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,0.0004446237871889,287.00445556640625,294.1499938964844,295.07000732421875,289.3481750488281,295.5401611328125,295.4384155273437,284.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001779422891559,3.0685667895546937e-10,0.0001779419835656,-0.0006287894793786,0.0,0.0,0.0,24.99892807006836,60.0,4.525588035583496,-0.0,-6.133315366696479e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,1.766051173035521e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,1.8597424059407786e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,1.3736020264332184e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,1.8597384041640908e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,8.821772644296288e-05,287.0269775390625,294.1499938964844,295.0333251953125,289.3467712402344,295.48541259765625,295.4242858886719,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896346802823,2.36823921584417e-10,0.0001896344474516,-0.0004329798102844,0.0,0.0,0.0,24.998931884765625,60.0,3.491374254226685,-0.0,-2.4144675148107804e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,1.766051173035521e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,1.8597424059407786e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,1.3736020264332184e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,1.8597384041640908e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,8.821772644296288e-05,287.0269775390625,294.1499938964844,295.0333251953125,289.3467712402344,295.48541259765625,295.4242858886719,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896346802823,2.36823921584417e-10,0.0001896344474516,-0.0004329798102844,0.0,0.0,0.0,24.998931884765625,60.0,3.491374254226685,-0.0,-2.4144675148107804e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,3.883132194459904e-06,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,4.08913683713763e-06,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,3.020228177774697e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,4.089128196937963e-06,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,1.939700632647145e-05,287.1182556152344,294.1499938964844,294.9966735839844,289.3453674316406,295.4756774902344,295.40350341796875,284.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001499864156357,1.6053455786924076e-10,0.0001499862555647,-0.0002720619668252,0.0,0.0,0.0,24.99917221069336,60.0,3.434100389480591,-0.0,-1.1672887656466455e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,3.883132194459904e-06,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,4.08913683713763e-06,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074157714844,0.0,0.0,3.020228177774697e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,4.089128196937963e-06,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,1.939700632647145e-05,287.1182556152344,294.1499938964844,294.9966735839844,289.3453674316406,295.4756774902344,295.40350341796875,284.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001499864156357,1.6053455786924076e-10,0.0001499862555647,-0.0002720619668252,0.0,0.0,0.0,24.99917221069336,60.0,3.434100389480591,-0.0,-1.1672887656466455e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.01249295566231e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.49061577557586e-05,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,7.009749242570251e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,9.490595402894542e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,0.000450191728305,287.3279113769531,294.1499938964844,294.9599914550781,289.34393310546875,295.2571716308594,295.2705993652344,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004007502284366,-1.3741610627171497e-10,-0.0004007500829175,-3.948070298065432e-05,0.0,0.0,0.0,25.00203895568848,60.0,5.37572193145752,-0.0,-6.287858411724302e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.01249295566231e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.49061577557586e-05,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,7.009749242570251e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,9.490595402894542e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,0.000450191728305,287.3279113769531,294.1499938964844,294.9599914550781,289.34393310546875,295.2571716308594,295.2705993652344,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004007502284366,-1.3741610627171497e-10,-0.0004007500829175,-3.948070298065432e-05,0.0,0.0,0.0,25.00203895568848,60.0,5.37572193145752,-0.0,-6.287858411724302e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,3.553466740413569e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,3.7419822547235526e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,2.7638202482194174e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,3.741974296644912e-06,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,1.775026430550497e-05,287.3485717773437,294.1499938964844,294.9416809082031,289.3431701660156,295.2449035644531,295.26873779296875,284.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.663051731768064e-05,5.613891990163822e-11,4.663045911001973e-05,-0.0001009597253869,0.0,0.0,0.0,24.999738693237305,60.0,3.8114230632781982,-0.0,-9.775012049795252e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,3.4769858757499605e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,3.661443770397455e-05,299.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,2.704334838199429e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,3.66143613064196e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0001736822887323,287.42352294921875,294.1499938964844,294.92333984375,289.3423767089844,295.2103271484375,295.2457580566406,284.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001470643910579,-5.498726127206588e-11,-0.0001470643328502,-2.501827793821576e-06,0.0,0.0,0.0,25.00074958801269,60.0,3.984093427658081,-0.0,-9.358756436483873e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,5.368609663491952e-07,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,5.653420203088899e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,4.175604431111424e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,5.653408265970938e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,2.6817260732059367e-06,287.4405822753906,294.1499938964844,294.8866577148437,289.3406982421875,295.1737670898437,295.2430419921875,284.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.210982519405661e-06,7.646173624809016e-12,6.210974788700696e-06,-1.3890996342524886e-05,0.0,0.0,0.0,24.99996566772461,60.0,2.231902837753296,-0.0,-2.2311861559709545e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,5.368609663491952e-07,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,5.653420203088899e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,4.175604431111424e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,5.653408265970938e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,2.6817260732059367e-06,287.4405822753906,294.1499938964844,294.8866577148437,289.3406982421875,295.1737670898437,295.2430419921875,284.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.210982519405661e-06,7.646173624809016e-12,6.210974788700696e-06,-1.3890996342524886e-05,0.0,0.0,0.0,24.99996566772461,60.0,2.231902837753296,-0.0,-2.2311861559709545e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
