time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,-9.394268696283348e-10,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,-9.892644481368507e-10,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,-7.30668692217051e-10,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,-9.892624497354063e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,-4.692621846658085e-09,287.44000244140625,294.1499938964844,294.8500061035156,289.3388061523437,295.1748046875,295.2430419921875,284.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,9.946437451446856e-09,-1.2474125465206098e-14,-9.94642501694898e-09,2.2802629118245932e-08,0.0,0.0,0.0,25.0,60.0,1.2261433601379397,-0.0,-6.831846806475518e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,-9.394268696283348e-10,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,-9.892644481368507e-10,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,-7.30668692217051e-10,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,-9.892624497354063e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,-4.692621846658085e-09,287.44000244140625,294.1499938964844,294.8500061035156,289.3388061523437,295.1748046875,295.2430419921875,284.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,9.946437451446856e-09,-1.2474125465206098e-14,-9.94642501694898e-09,2.2802629118245932e-08,0.0,0.0,0.0,25.0,60.0,1.2261433601379397,-0.0,-6.831846806475518e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,1.1307915714908744e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,1.1907813624034702e-10,299.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,8.795086187118882e-11,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,1.1907788644016648e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,5.648526091306394e-10,287.44000244140625,294.1499938964844,294.8148498535156,289.3385925292969,295.1748046875,295.2430419921875,284.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.228318335932954e-09,1.512132428921679e-15,1.2283167816207195e-09,-2.792743369894879e-09,0.0,0.0,0.0,25.0,60.0,0.9171015620231628,-0.0,-9.898680397375136e-20,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,1.1307915714908744e-10,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,1.1907813624034702e-10,299.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,8.795086187118882e-11,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,1.1907788644016648e-10,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,5.648526091306394e-10,287.44000244140625,294.1499938964844,294.8148498535156,289.3385925292969,295.1748046875,295.2430419921875,284.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.228318335932954e-09,1.512132428921679e-15,1.2283167816207195e-09,-2.792743369894879e-09,0.0,0.0,0.0,25.0,60.0,0.9171015620231628,-0.0,-9.898680397375136e-20,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-3.0700225348012644e-12,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-3.232890517790299e-12,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,-2.387806098680389e-12,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-3.232883578896395e-12,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-1.5335364922375305e-11,287.4399108886719,294.1499938964844,294.7825927734375,289.3419494628906,295.1748352050781,295.2430419921875,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6877990244876806e-11,-3.032841834057915e-17,-3.68779624893012e-11,8.178257376867393e-11,0.0,0.0,0.0,25.0,60.0,0.7895429730415344,-0.0,-7.296175143477862e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-3.0700225348012644e-12,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-3.232890517790299e-12,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,-2.387806098680389e-12,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-3.232883578896395e-12,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-1.5335364922375305e-11,287.4399108886719,294.1499938964844,294.7825927734375,289.3419494628906,295.1748352050781,295.2430419921875,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6877990244876806e-11,-3.032841834057915e-17,-3.68779624893012e-11,8.178257376867393e-11,0.0,0.0,0.0,25.0,60.0,0.7895429730415344,-0.0,-7.296175143477862e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-1.5350112674006322e-12,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-1.6164452588951497e-12,299.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,-1.1939030493401948e-12,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-1.6164417894481977e-12,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-7.667682461187653e-12,287.4399108886719,294.1499938964844,294.7674865722656,289.3448791503906,295.1748352050781,295.2430419921875,284.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.867904962649103e-11,-7.381399962856758e-18,-1.8679042687597125e-11,3.9653374334092106e-11,0.0,0.0,0.0,25.0,60.0,0.7512918710708618,-0.0,-1.8240437858694656e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-7.675056337003161e-13,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-8.082226294475747e-13,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,-5.969515246700974e-13,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-8.082208947240987e-13,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-3.833841230593826e-12,287.4399108886719,294.1499938964844,294.7530212402344,289.3486022949219,295.1748352050781,295.2430419921875,284.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,8.168339268865843e-12,4.494359299673155e-18,-8.168343605674533e-12,1.894250034606415e-11,0.0,0.0,0.0,25.0,60.0,0.7174819111824036,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-2.558352021984206e-13,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-2.6940754314919173e-13,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,-1.9898384155669925e-13,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-2.69406973943051e-13,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-1.2779471491447536e-12,287.4399108886719,294.1499938964844,294.73651123046875,289.3541259765625,295.1748352050781,295.2430419921875,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.968641391737359e-12,1.1050653218953169e-17,-2.9686524505995186e-12,6.905585044764129e-12,0.0,0.0,0.0,25.0,60.0,0.6808100342750549,-0.0,-5.0665567853189685e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,-2.558352021984206e-13,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,-2.6940754314919173e-13,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,-1.9898384155669925e-13,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,-2.69406973943051e-13,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,-1.2779471491447536e-12,287.4399108886719,294.1499938964844,294.7259826660156,289.3583984375,295.1748352050781,295.2430419921875,284.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.131352870142795e-13,1.3710386304168425e-17,-3.1314900217176145e-13,2.568604183517121e-12,0.0,0.0,0.0,25.0,60.0,0.6563700437545776,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,2.2513754416308984e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,2.3708132346200728e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,1.7510776828544294e-08,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,2.3708082608209224e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,1.124606257008054e-07,287.4398498535156,294.1499938964844,294.70123291015625,289.3711242675781,295.17486572265625,295.2430419921875,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.398919320967252e-07,3.0002926141789454e-13,2.398916478796309e-07,-5.489361569743778e-07,0.0,0.0,0.0,24.999998092651367,60.0,0.6051894426345825,-0.0,-3.923810247937398e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,2.2513754416308984e-08,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,2.3708132346200728e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,1.7510776828544294e-08,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,2.3708082608209224e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,1.124606257008054e-07,287.4398498535156,294.1499938964844,294.70123291015625,289.3711242675781,295.17486572265625,295.2430419921875,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.398919320967252e-07,3.0002926141789454e-13,2.398916478796309e-07,-5.489361569743778e-07,0.0,0.0,0.0,24.999998092651367,60.0,0.6051894426345825,-0.0,-3.923810247937398e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,3.562955441793747e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,3.751974020360649e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,2.771200229290116e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,3.751966346499104e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,1.7797663076635215e-06,287.4398498535156,294.1499938964844,294.6785583496094,289.3865661621094,295.17486572265625,295.2430419921875,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7971537949488265e-06,4.749134245585207e-12,3.7971490201016414e-06,-8.688405614520889e-06,0.0,0.0,0.0,24.99997901916504,60.0,0.5754690766334534,-0.0,-9.827271375134616e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,3.562955441793747e-07,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,3.751974020360649e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,2.771200229290116e-07,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,3.751966346499104e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,1.7797663076635215e-06,287.4398498535156,294.1499938964844,294.6785583496094,289.3865661621094,295.17486572265625,295.2430419921875,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7971537949488265e-06,4.749134245585207e-12,3.7971490201016414e-06,-8.688405614520889e-06,0.0,0.0,0.0,24.99997901916504,60.0,0.5754690766334534,-0.0,-9.827271375134616e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,2.147949317077291e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,2.2619003630097723e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,1.6706349015294109e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,2.261895588162588e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,1.0729429050115868e-05,287.4402160644531,294.1499938964844,294.6578369140625,289.4045715332031,295.1742553710937,295.2432861328125,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.288723953824956e-05,2.8626288839372904e-11,2.2887210434419103e-05,-5.2371837227838114e-05,0.0,0.0,0.0,24.99987030029297,60.0,0.6326470375061035,-0.0,-3.571578796601749e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,2.147949317077291e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,2.2619003630097723e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,1.6706349015294109e-06,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,2.261895588162588e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,1.0729429050115868e-05,287.4402160644531,294.1499938964844,294.6578369140625,289.4045715332031,295.1742553710937,295.2432861328125,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.288723953824956e-05,2.8626288839372904e-11,2.2887210434419103e-05,-5.2371837227838114e-05,0.0,0.0,0.0,24.99987030029297,60.0,0.6326470375061035,-0.0,-3.571578796601749e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,2.917103074651095e-06,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,3.0718586003786186e-06,299.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,2.26886822929373e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,3.071852233915706e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,1.4571503925253635e-05,287.4404296875,294.1499938964844,294.6481018066406,289.4144287109375,295.1738586425781,295.243408203125,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.10830473608803e-05,3.887719660089495e-11,3.108300734311342e-05,-7.11258253431879e-05,0.0,0.0,0.0,24.99982452392578,60.0,0.6660483479499817,-0.0,-6.58742574377591e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,4.469025952857919e-06,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,4.706112576968735e-06,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,3.475924813756137e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,4.706102572527016e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,2.2323662051348947e-05,287.44061279296875,294.1499938964844,294.6387939453125,289.4248962402344,295.173583984375,295.2435607910156,284.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.76266177429352e-05,5.956733717393803e-11,4.762655953527428e-05,-0.0001089769939426,0.0,0.0,0.0,24.999731063842773,60.0,0.7181276679039001,-0.0,-1.5461010249850915e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,9.229678653355222e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.719323315948714e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.178671694418881e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,9.719303307065276e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,4.610406176652759e-05,287.4418334960937,294.1499938964844,294.6212463378906,289.4473571777344,295.17095947265625,295.2441101074219,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.834609227254988e-05,1.2300668816855875e-10,9.834596858127044e-05,-0.0002250407560495,0.0,0.0,0.0,24.999446868896484,60.0,0.9538233280181884,-0.0,-6.594552681704612e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,9.229678653355222e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,9.719323315948714e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.178671694418881e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,9.719303307065276e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,4.610406176652759e-05,287.4418334960937,294.1499938964844,294.6212463378906,289.4473571777344,295.17095947265625,295.2441101074219,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.834609227254988e-05,1.2300668816855875e-10,9.834596858127044e-05,-0.0002250407560495,0.0,0.0,0.0,24.999446868896484,60.0,0.9538233280181884,-0.0,-6.594552681704612e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,1.5618996258126572e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,1.6447600501123816e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.2148163477831986e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,1.644756594032515e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,7.80199552536942e-05,287.4435119628906,294.1499938964844,294.60504150390625,289.4717712402344,295.1654357910156,295.244140625,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664275623625,2.0815962842313238e-10,0.0001664273440837,-0.0003808279871009,0.0,0.0,0.0,24.99906349182129,60.0,1.3315595388412476,-0.0,-1.8885057961881557e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,1.5618996258126572e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,1.6447600501123816e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.2148163477831986e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,1.644756594032515e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,7.80199552536942e-05,287.4435119628906,294.1499938964844,294.60504150390625,289.4717712402344,295.1654357910156,295.244140625,284.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664275623625,2.0815962842313238e-10,0.0001664273440837,-0.0003808279871009,0.0,0.0,0.0,24.99906349182129,60.0,1.3315595388412476,-0.0,-1.8885057961881557e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,2.464779754518532e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.595538899186068e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,1.9170596715412103e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,2.5955334422178566e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,0.0001231205969816,287.442138671875,294.1499938964844,294.58990478515625,289.4979248046875,295.1578063964844,295.2406616210937,284.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002626342757139,3.2849029052428576e-10,0.0002626339264679,-0.0006009726785123,0.0,0.0,0.0,24.998519897460938,60.0,1.905849575996399,-0.0,-4.702926492683446e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,2.464779754518532e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,2.595538899186068e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,1.9170596715412103e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,2.5955334422178566e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,0.0001231205969816,287.442138671875,294.1499938964844,294.58990478515625,289.4979248046875,295.1578063964844,295.2406616210937,284.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002626342757139,3.2849029052428576e-10,0.0002626339264679,-0.0006009726785123,0.0,0.0,0.0,24.998519897460938,60.0,1.905849575996399,-0.0,-4.702926492683446e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,3.560974801075645e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,3.749888128368184e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,2.7696596589521505e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,3.749880488612689e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,0.0001778776932042,287.4400634765625,294.1499938964844,294.5757141113281,289.5256042480469,295.1494140625,295.23760986328125,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606131649576,4.5572834395102286e-10,0.0003606126992963,-0.0008375048055313,0.0,0.0,0.0,24.997966766357425,60.0,2.431943416595459,-0.0,-9.81634062924286e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,3.560974801075645e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,3.749888128368184e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,2.7696596589521505e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,3.749880488612689e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,0.0001778776932042,287.4400634765625,294.1499938964844,294.5757141113281,289.5256042480469,295.1494140625,295.23760986328125,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606131649576,4.5572834395102286e-10,0.0003606126992963,-0.0008375048055313,0.0,0.0,0.0,24.997966766357425,60.0,2.431943416595459,-0.0,-9.81634062924286e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,4.268989505362697e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,4.495463872444816e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,3.320339965284802e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,4.4954544136999175e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0002132444205926,287.4351806640625,294.1499938964844,294.56890869140625,289.5399780273437,295.1451721191406,295.2343139648437,284.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730616929009,5.871533259593771e-10,0.0004730611108243,-0.0010705746244639,0.0,0.0,0.0,24.9973373413086,60.0,2.9493091106414795,-0.0,-1.4107882861935652e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.03245381778106e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.511635289527476e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,7.025273953331634e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,9.511615644441918e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0004511888546403,287.4440612792969,294.1499938964844,294.5622253417969,289.5546264648437,295.1111145019531,295.1842956542969,284.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001704632741166,3.3962441192691983e-10,-0.0001704636088106,-0.0010633415076881,0.0,0.0,0.0,25.00066375732422,60.0,3.5381665229797363,-0.0,-6.315722345107133e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.00578816072084e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.483554458711296e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,7.004533836152405e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,9.4835355412215e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0004498568596318,287.4122009277344,294.1499938964844,294.5533752441406,289.5750427246094,295.0739440917969,295.169677734375,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104089065454,9.926643951274627e-10,0.0008104079170152,-0.0017993211513385,0.0,0.0,0.0,24.995439529418945,60.0,4.947292804718018,-0.0,-6.27848564249689e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.01215971680358e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.490264346823096e-05,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.009489490883425e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,9.490244701737538e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,0.0004501751391217,287.4040832519531,294.1499938964844,294.5492553710937,289.5848083496094,295.0707702636719,295.16510009765625,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008480557007715,1.1090569573823927e-09,0.0008480545366182,-0.002067670924589,0.0,0.0,0.0,24.99519729614257,60.0,5.417843341827393,-0.0,-6.28737097940757e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,9.035809489432722e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,9.515168494544925e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.02788311173208e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.515148849459364e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0004513564927037,287.3804016113281,294.1499938964844,294.53662109375,289.61590576171875,295.0621337890625,295.14508056640625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009210904245264,1.4742629339536961e-09,0.0009210889111272,-0.002954761032015,0.0,0.0,0.0,24.994665145874023,60.0,6.347445964813232,-0.0,-6.320404111193056e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,9.035809489432722e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,9.515168494544925e-05,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.02788311173208e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.515148849459364e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0004513564927037,287.3804016113281,294.1499938964844,294.53662109375,289.61590576171875,295.0621337890625,295.14508056640625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009210904245264,1.4742629339536961e-09,0.0009210889111272,-0.002954761032015,0.0,0.0,0.0,24.994665145874023,60.0,6.347445964813232,-0.0,-6.320404111193056e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.071745444089174e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,9.55301002250053e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,7.055832975311205e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,9.552991105010732e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0004531515587586,287.34527587890625,294.1499938964844,294.5240783691406,289.64776611328125,295.0527038574219,295.1165771484375,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008310243138112,1.8278728530773947e-09,0.0008310225093737,-0.0039744558744132,0.0,0.0,0.0,24.994956970214844,60.0,6.8853631019592285,-0.0,-6.370768801389205e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.071745444089174e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,9.55301002250053e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,7.055832975311205e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,9.552991105010732e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0004531515587586,287.34527587890625,294.1499938964844,294.5240783691406,289.64776611328125,295.0527038574219,295.1165771484375,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008310243138112,1.8278728530773947e-09,0.0008310225093737,-0.0039744558744132,0.0,0.0,0.0,24.994956970214844,60.0,6.8853631019592285,-0.0,-6.370768801389205e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.123617201112212e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.60763354669325e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,7.09617743268609e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,9.607614629203454e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0004557426436804,287.3275451660156,294.1499938964844,294.511474609375,289.6801147460937,295.0419921875,295.0776062011719,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004515508480835,2.0884483031835543e-09,0.0004515487817116,-0.0050389552488923,0.0,0.0,0.0,24.996746063232425,60.0,6.276152610778809,-0.0,-6.443822542223644e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.123617201112212e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.60763354669325e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920471191406,0.0,0.0,7.09617743268609e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,9.607614629203454e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,0.0004557426436804,287.3275451660156,294.1499938964844,294.511474609375,289.6801147460937,295.0419921875,295.0776062011719,284.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004515508480835,2.0884483031835543e-09,0.0004515487817116,-0.0050389552488923,0.0,0.0,0.0,24.996746063232425,60.0,6.276152610778809,-0.0,-6.443822542223644e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,9.14049887796864e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.625410893931984e-05,299.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,7.109307625796646e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.625391976442188e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004565859271679,287.29010009765625,294.1499938964844,294.50506591796875,289.6964416503906,295.0349426269531,295.0541076660156,284.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003046553465537,2.149820987895623e-09,0.0003046532219741,-0.0053471885621547,0.0,0.0,0.0,24.99745750427246,60.0,7.126213550567627,-0.0,-6.467688251632353e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,9.157506428891792e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.643320663599296e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,7.122536044334993e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,9.6433017461095e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0004574355261866,287.26239013671875,294.1499938964844,294.4985656738281,289.7128295898437,295.0257568359375,295.0267639160156,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001481567014707,2.203125015753926e-09,0.0001481544895796,-0.0056438115425407,0.0,0.0,0.0,24.99821853637696,60.0,7.437425136566162,-0.0,-6.49177565037462e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.107556252274662e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,9.59072058321908e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,7.083685341058299e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,9.590701665729284e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0004549404256977,287.24609375,294.1499938964844,294.4851989746094,289.7456359863281,295.0003967285156,294.96337890625,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017631789669394,3.2036875374785723e-09,0.0017631758237257,-0.0066592264920473,0.0,0.0,0.0,24.989648818969727,60.0,7.272029399871826,-0.0,-6.421141307555446e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
