time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135480,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.107556252274662e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,9.59072058321908e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,7.083685341058299e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,9.590701665729284e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0004549404256977,287.24609375,294.1499938964844,294.4851989746094,289.7456359863281,295.0003967285156,294.96337890625,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017631789669394,3.2036875374785723e-09,0.0017631758237257,-0.0066592264920473,0.0,0.0,0.0,24.989648818969727,60.0,7.272029399871826,-0.0,-6.421141307555446e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,9.148538811132312e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.633876470616089e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,7.115559856174514e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.633858280722052e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.000456987589132,287.341796875,294.1499938964844,294.4711608886719,289.77838134765625,294.6054992675781,294.7222595214844,284.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700986556708,2.9154263447850326e-09,0.0009700957452878,-0.0066944626159965,0.0,0.0,0.0,24.993764877319336,60.0,12.876801490783691,-0.0,-6.479045566720742e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,9.148538811132312e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.633876470616089e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,7.115559856174514e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.633858280722052e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.000456987589132,287.341796875,294.1499938964844,294.4711608886719,289.77838134765625,294.6054992675781,294.7222595214844,284.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700986556708,2.9154263447850326e-09,0.0009700957452878,-0.0066944626159965,0.0,0.0,0.0,24.993764877319336,60.0,12.876801490783691,-0.0,-6.479045566720742e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,9.151659469353036e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.637161565478892e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.117986388038844e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,9.637144103180616e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,0.0004571434692479,287.3200988769531,294.1499938964844,294.45623779296875,289.810791015625,294.6030578613281,294.6968994140625,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750354220159,2.9588360650478762e-09,0.0009750324534252,-0.0068036434240639,0.0,0.0,0.0,24.99372100830078,60.0,8.738192558288574,-0.0,-6.483456616024341e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,9.151659469353036e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617126464844,0.0,0.0,9.637161565478892e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.117986388038844e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,9.637144103180616e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,0.0004571434692479,287.3200988769531,294.1499938964844,294.45623779296875,289.810791015625,294.6030578613281,294.6968994140625,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750354220159,2.9588360650478762e-09,0.0009750324534252,-0.0068036434240639,0.0,0.0,0.0,24.99372100830078,60.0,8.738192558288574,-0.0,-6.483456616024341e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.15519121917896e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,9.640881035011262e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,7.120733062038198e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,9.640862845117226e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,0.0004573198966681,287.2984619140625,294.1499938964844,294.4402770996094,289.8427429199219,294.600341796875,294.6721496582031,284.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755304199643,3.0028797226577804e-09,0.0009755274513736,-0.0069189323112368,0.0,0.0,0.0,24.993698120117188,60.0,8.044625282287598,-0.0,-6.488453152542206e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.15519121917896e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,9.640881035011262e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,7.120733062038198e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,9.640862845117226e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,0.0004573198966681,287.2984619140625,294.1499938964844,294.4402770996094,289.8427429199219,294.600341796875,294.6721496582031,284.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755304199643,3.0028797226577804e-09,0.0009755274513736,-0.0069189323112368,0.0,0.0,0.0,24.993698120117188,60.0,8.044625282287598,-0.0,-6.488453152542206e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,9.158978355117142e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,9.644868987379596e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,7.12367836968042e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,9.64485079748556e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0004575090715661,287.2876892089844,294.1499938964844,294.4317932128906,289.8584289550781,294.5988464355469,294.65972900390625,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759336244314,3.050027563844537e-09,0.0009759305394254,-0.0070424727164208,0.0,0.0,0.0,24.9936752319336,60.0,7.981319904327393,-0.0,-6.493817750197195e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,9.164606308331712e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,9.650795254856348e-05,299.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,7.128055585781112e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,9.650777064962313e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240234375,0.0,0.0,0.0004577902145683,287.27691650390625,294.1499938964844,294.4230041503906,289.8739624023437,294.5972900390625,294.6470031738281,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765333961695,3.120108393872556e-09,0.0009765303111635,-0.0072261029854416,0.0,0.0,0.0,24.993640899658203,60.0,7.95770263671875,-0.0,-6.501796434577045e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,9.175855666399002e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,9.662641241448e-05,299.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600036621094,0.0,0.0,7.136804924812168e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,9.662623779149726e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,0.0004583521513268,287.26055908203125,294.1499938964844,294.408935546875,289.8970642089844,294.5948181152344,294.6270446777344,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777304949238,3.260208991662239e-09,0.0009777272352948,-0.0075932028703391,0.0,0.0,0.0,24.99357032775879,60.0,7.9518537521362305,-0.0,-6.517760908764103e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,9.180886263493448e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,9.667938866186888e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,7.140717934817076e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,9.667921403888612e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0004586034629028,287.2554016113281,294.1499938964844,294.404296875,289.9042358398437,294.5939636230469,294.620361328125,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782661218196,3.322871533484317e-09,0.0009782628621906,-0.0077573941089212,0.0,0.0,0.0,24.993539810180664,60.0,7.959503650665283,-0.0,-6.524908258143114e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,9.203198715113103e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,9.691434388514608e-05,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,7.158071821322665e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,9.691416926216334e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0004597179940901,287.2339172363281,294.1499938964844,294.3838806152344,289.93341064453125,294.5902404785156,294.5916442871094,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806430898606,3.6007905546142638e-09,0.0009806394809857,-0.0084856003522872,0.0,0.0,0.0,24.9934024810791,60.0,8.001914978027344,-0.0,-6.556653175948668e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,9.203198715113103e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,9.691434388514608e-05,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,7.158071821322665e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,9.691416926216334e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0004597179940901,287.2339172363281,294.1499938964844,294.3838806152344,289.93341064453125,294.5902404785156,294.5916442871094,284.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806430898606,3.6007905546142638e-09,0.0009806394809857,-0.0084856003522872,0.0,0.0,0.0,24.9934024810791,60.0,8.001914978027344,-0.0,-6.556653175948668e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.225821850122884e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,9.715258056530728e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,7.175667269621044e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,9.715240594232456e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,0.0004608480958268,287.2124938964844,294.1499938964844,294.36163330078125,289.96124267578125,294.58612060546875,294.5611267089844,284.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830532362684,3.882584920233967e-09,0.0009830492781475,-0.0092239473015069,0.0,0.0,0.0,24.993263244628903,60.0,8.054316520690918,-0.0,-6.588918921579534e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,9.225821850122884e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,9.715258056530728e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,7.175667269621044e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860900878906,0.0,0.0,9.715240594232456e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,0.0004608480958268,287.2124938964844,294.1499938964844,294.36163330078125,289.96124267578125,294.58612060546875,294.5611267089844,284.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830532362684,3.882584920233967e-09,0.0009830492781475,-0.0092239473015069,0.0,0.0,0.0,24.993263244628903,60.0,8.054316520690918,-0.0,-6.588918921579534e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.244978718925267e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.735429921420292e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,7.190566248027608e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.735413186717778e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0004618050006683,287.19110107421875,294.1499938964844,294.3373107910156,289.98748779296875,294.58160400390625,294.530517578125,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850971400737,4.121188723615887e-09,0.0009850930655375,-0.0098491134122014,0.0,0.0,0.0,24.993144989013672,60.0,8.106307983398438,-0.0,-6.616301106987521e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.244978718925267e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.735429921420292e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,7.190566248027608e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.735413186717778e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703430175781,0.0,0.0,0.0004618050006683,287.19110107421875,294.1499938964844,294.3373107910156,289.98748779296875,294.58160400390625,294.530517578125,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850971400737,4.121188723615887e-09,0.0009850930655375,-0.0098491134122014,0.0,0.0,0.0,24.993144989013672,60.0,8.106307983398438,-0.0,-6.616301106987521e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,9.254684846382588e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740661621094,0.0,0.0,9.745651186676696e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,7.198115781648085e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,9.745634451974185e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,0.0004622898413799,287.1804504394531,294.1499938964844,294.3243408203125,289.9999694824219,294.57928466796875,294.5150146484375,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861357975751,4.2420897905515176e-09,0.0009861316066235,-0.0101658785715699,0.0,0.0,0.0,24.993083953857425,60.0,8.133034706115723,-0.0,-6.630197191270781e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,9.260773367714135e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,9.752062760526314e-05,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,7.202850974863395e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,9.75204529822804e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05682373046875,0.0,0.0,0.000462594005512,287.1697692871094,294.1499938964844,294.31072998046875,290.0119934082031,294.5768737792969,294.499267578125,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867761982604,4.317903368189491e-09,0.0009867718908935,-0.0103645222261548,0.0,0.0,0.0,24.99304580688477,60.0,8.158632278442383,-0.0,-6.638919103352239e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.264400432584809e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,9.755881910678e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,7.205671863630414e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,9.755865175975488e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.0004627751768566,287.1485900878906,294.1499938964844,294.2817077636719,290.03448486328125,294.5714416503906,294.467529296875,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871656075119,4.3630241641778875e-09,0.000987161300145,-0.0104827377945184,0.0,0.0,0.0,24.993024826049805,60.0,8.201888084411621,-0.0,-6.644112460207907e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,9.264400432584809e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,9.755881910678e-05,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,7.205671863630414e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,9.755865175975488e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,0.0004627751768566,287.1485900878906,294.1499938964844,294.2817077636719,290.03448486328125,294.5714416503906,294.467529296875,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871656075119,4.3630241641778875e-09,0.000987161300145,-0.0104827377945184,0.0,0.0,0.0,24.993024826049805,60.0,8.201888084411621,-0.0,-6.644112460207907e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,9.258130012312904e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,9.749278251547366e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,7.200794061645865e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,9.749262244440617e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.0004624619905371,287.12762451171875,294.1499938964844,294.25,290.0548095703125,294.5650939941406,294.4356689453125,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986501108855,4.284834265178006e-09,0.0009864968014881,-0.0102778719738125,0.0,0.0,0.0,24.99306297302246,60.0,8.233973503112793,-0.0,-6.635113436459505e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,9.258130012312904e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,9.749278251547366e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723571777344,0.0,0.0,7.200794061645865e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,9.749262244440617e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.0004624619905371,287.12762451171875,294.1499938964844,294.25,290.0548095703125,294.5650939941406,294.4356689453125,284.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986501108855,4.284834265178006e-09,0.0009864968014881,-0.0102778719738125,0.0,0.0,0.0,24.99306297302246,60.0,8.233973503112793,-0.0,-6.635113436459505e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,9.24684209167026e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,9.737391519593076e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,7.192014891188592e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,9.737375512486324e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160827636719,0.0,0.0,0.0004618981329258,287.10675048828125,294.1499938964844,294.2109375,290.0738525390625,294.5581970214844,294.4035339355469,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300517641,4.144129039929112e-09,0.0009852964431047,-0.0099092116579413,0.0,0.0,0.0,24.993133544921875,60.0,8.260193824768066,-0.0,-6.61893579945172e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,9.24684209167026e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,9.737391519593076e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,7.192014891188592e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,9.737375512486324e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160827636719,0.0,0.0,0.0004618981329258,287.10675048828125,294.1499938964844,294.2109375,290.0738525390625,294.5581970214844,294.4035339355469,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300517641,4.144129039929112e-09,0.0009852964431047,-0.0099092116579413,0.0,0.0,0.0,24.993133544921875,60.0,8.260193824768066,-0.0,-6.61893579945172e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.229504939867184e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,9.719134686747566e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,7.178529631346464e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,9.719118679640816e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0004610321193467,287.0860290527344,294.1499938964844,294.1605224609375,290.0926513671875,294.5504455566406,294.3703308105469,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834504453465,3.928048997181577e-09,0.0009834464872255,-0.0093430606648325,0.0,0.0,0.0,24.993240356445312,60.0,8.2807035446167,-0.0,-6.59413146308907e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.229504939867184e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,9.719134686747566e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,7.178529631346464e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,9.719118679640816e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0004610321193467,287.0860290527344,294.1499938964844,294.1605224609375,290.0926513671875,294.5504455566406,294.3703308105469,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834504453465,3.928048997181577e-09,0.0009834464872255,-0.0093430606648325,0.0,0.0,0.0,24.993240356445312,60.0,8.2807035446167,-0.0,-6.59413146308907e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,9.220027277478948e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,9.70915425568819e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,7.171158358687535e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.70913824858144e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0004605587164405,287.0756530761719,294.1499938964844,294.1312866210937,290.1018371582031,294.54669189453125,294.35333251953125,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824396111071,3.8099292609672375e-09,0.0009824358858168,-0.0090335709974169,0.0,0.0,0.0,24.993297576904297,60.0,8.291106224060059,-0.0,-6.580591360716427e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,9.208372648572548e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,9.696880442788824e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,7.162093243096024e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,9.696864435682072e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,0.0004599765234161,287.0653381347656,294.1499938964844,294.0995178222656,290.11090087890625,294.5426330566406,294.335693359375,284.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.6646730094958e-09,0.0009811865165829,-0.0086529832333326,0.0,0.0,0.0,24.993370056152344,60.0,8.298325538635254,-0.0,-6.563960397443226e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,9.188688272843136e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,9.676151967141776e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,7.146782445488498e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,9.676135960035026e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0004589932505041,287.048095703125,294.1499938964844,294.04071044921875,290.12567138671875,294.5353088378906,294.3053894042969,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.419368344026452e-09,0.0009790922049432,-0.0080102337524294,0.0,0.0,0.0,24.993492126464844,60.0,8.308905601501465,-0.0,-6.53592096000466e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,9.185769886244088e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,9.673079330241308e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.144513074308634e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,9.673063323134556e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0004588474985212,287.0448608398437,294.1499938964844,294.0287780761719,290.12841796875,294.5334777832031,294.29937744140625,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787844028323,3.383003877033275e-09,0.000978781026788,-0.0079149501398205,0.0,0.0,0.0,24.99350929260254,60.0,8.3104887008667,-0.0,-6.531769969342349e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,9.164890070678666e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.651090658735484e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,7.128272409318015e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,9.651075379224494e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,0.0004578044754453,287.02447509765625,294.1499938964844,293.9491271972656,290.1449279785156,294.5233764648437,294.2670288085937,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765565628185,3.122781588871248e-09,0.0009765534196048,-0.007233106996864,0.0,0.0,0.0,24.99363899230957,60.0,8.320313453674316,-0.0,-6.50210054686795e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,9.164890070678666e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.651090658735484e-05,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,7.128272409318015e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,9.651075379224494e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,0.0004578044754453,287.02447509765625,294.1499938964844,293.9491271972656,290.1449279785156,294.5233764648437,294.2670288085937,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765565628185,3.122781588871248e-09,0.0009765534196048,-0.007233106996864,0.0,0.0,0.0,24.99363899230957,60.0,8.320313453674316,-0.0,-6.50210054686795e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.150036930805072e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.635449532652274e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882202148437,0.0,0.0,7.116720371413976e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.635434980737044e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.0004570625897031,287.0043029785156,294.1499938964844,293.8613586425781,290.16021728515625,294.5116271972656,294.2281494140625,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749731980264,2.937665000146694e-09,0.0009749702876433,-0.0067480509169399,0.0,0.0,0.0,24.993730545043945,60.0,8.330684661865234,-0.0,-6.481035796923609e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,9.150036930805072e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.635449532652274e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882202148437,0.0,0.0,7.116720371413976e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.635434980737044e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,0.0004570625897031,287.0043029785156,294.1499938964844,293.8613586425781,290.16021728515625,294.5116271972656,294.2281494140625,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749731980264,2.937665000146694e-09,0.0009749702876433,-0.0067480509169399,0.0,0.0,0.0,24.993730545043945,60.0,8.330684661865234,-0.0,-6.481035796923609e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,9.141414193436503e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,9.626369137549772e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,7.110013393685222e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.626354585634544e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0004566318821161,286.9842529296875,294.1499938964844,293.76629638671875,290.1741027832031,294.49853515625,294.1860656738281,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740535751916,2.830169210099598e-09,0.0009740507230162,-0.0064663803204894,0.0,0.0,0.0,24.993783950805664,60.0,8.3427095413208,-0.0,-6.468818725124947e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,9.141414193436503e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,9.626369137549772e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,7.110013393685222e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,9.626354585634544e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0004566318821161,286.9842529296875,294.1499938964844,293.76629638671875,290.1741027832031,294.49853515625,294.1860656738281,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740535751916,2.830169210099598e-09,0.0009740507230162,-0.0064663803204894,0.0,0.0,0.0,24.993783950805664,60.0,8.3427095413208,-0.0,-6.468818725124947e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,9.138553286902606e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.62335616350174e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,7.107787678251043e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,9.623341611586512e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0004564889532048,286.9742736816406,294.1499938964844,293.7162780761719,290.18048095703125,294.49151611328125,294.16357421875,284.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737483342178,2.794487974355775e-09,0.00097374554025,-0.0063728843815624,0.0,0.0,0.0,24.99380111694336,60.0,8.34909439086914,-0.0,-6.46476649990291e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.137824235949664e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.622588549973445e-05,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603576660156,0.0,0.0,7.107220881152898e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,9.622573998058216e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,0.0004564525443129,286.9642944335937,294.1499938964844,293.6647644042969,290.1864013671875,294.4840393066406,294.1415710449219,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736719657666,2.785376596037281e-09,0.0009736691717989,-0.006349008064717,0.0,0.0,0.0,24.99380683898925,60.0,8.356057167053223,-0.0,-6.463731949679642e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
