time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137820,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,9.136392327491194e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,9.621080243960024e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,7.106106204446405e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,9.621065692044796e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004563810362014,286.9444885253906,294.1499938964844,293.5575866699219,290.1968994140625,294.4682312011719,294.0908508300781,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735171915963,2.7674711411407316e-09,0.0009735144558362,-0.0063020917586982,0.0,0.0,0.0,24.99381446838379,60.0,8.36937141418457,-0.0,-6.461699086912631e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,9.136392327491194e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,9.621080243960024e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464416503906,0.0,0.0,7.106106204446405e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,9.621065692044796e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,0.0004563810362014,286.9444885253906,294.1499938964844,293.5575866699219,290.1968994140625,294.4682312011719,294.0908508300781,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735171915963,2.7674711411407316e-09,0.0009735144558362,-0.0063020917586982,0.0,0.0,0.0,24.99381446838379,60.0,8.36937141418457,-0.0,-6.461699086912631e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,9.132930426858366e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,9.617434989195316e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.103413372533396e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,9.617420437280089e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,0.0004562081012409,286.9247741699219,294.1499938964844,293.445556640625,290.2054748535156,294.450927734375,294.0361633300781,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731480386108,2.7242781364122944e-09,0.0009731453028507,-0.0061889123171567,0.0,0.0,0.0,24.993837356567383,60.0,8.37977409362793,-0.0,-6.456796342035886e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,9.132930426858366e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,9.617434989195316e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,7.103413372533396e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,9.617420437280089e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,0.0004562081012409,286.9247741699219,294.1499938964844,293.445556640625,290.2054748535156,294.450927734375,294.0361633300781,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731480386108,2.7242781364122944e-09,0.0009731453028507,-0.0061889123171567,0.0,0.0,0.0,24.993837356567383,60.0,8.37977409362793,-0.0,-6.456796342035886e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.124356438405812e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,9.608405525796115e-05,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,7.096744957379997e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.608391701476648e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0004557798383757,286.9052124023437,294.1499938964844,293.3295288085937,290.2120361328125,294.4319763183594,293.9790954589844,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.6173945233409764e-09,0.000972231675405,-0.0059088426642119,0.0,0.0,0.0,24.99388885498047,60.0,8.384542465209961,-0.0,-6.444671640792876e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.124356438405812e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,9.608405525796115e-05,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,7.096744957379997e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.608391701476648e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0004557798383757,286.9052124023437,294.1499938964844,293.3295288085937,290.2120361328125,294.4319763183594,293.9790954589844,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722342947497,2.6173945233409764e-09,0.000972231675405,-0.0059088426642119,0.0,0.0,0.0,24.99388885498047,60.0,8.384542465209961,-0.0,-6.444671640792876e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,9.109295206144452e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,9.592544665792956e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.0850299380254e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,9.59253084147349e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0004550274752546,286.88580322265625,294.1499938964844,293.2103271484375,290.2165222167969,294.41131591796875,293.9223327636719,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706288110464,2.4296797906941947e-09,0.0009706263663247,-0.0054169655777513,0.0,0.0,0.0,24.99398231506348,60.0,8.381587982177734,-0.0,-6.423405807254312e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,9.109295206144452e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,9.592544665792956e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.0850299380254e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86981201171875,0.0,0.0,9.59253084147349e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0004550274752546,286.88580322265625,294.1499938964844,293.2103271484375,290.2165222167969,294.41131591796875,293.9223327636719,284.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706288110464,2.4296797906941947e-09,0.0009706263663247,-0.0054169655777513,0.0,0.0,0.0,24.99398231506348,60.0,8.381587982177734,-0.0,-6.423405807254312e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.101892646867782e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.58474920480512e-05,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,7.079272472765297e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,9.584735380485654e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,0.0004546577110886,286.87615966796875,294.1499938964844,293.1497497558594,290.2179260253906,294.4004211425781,293.8924560546875,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698416688479,2.3374220337046836e-09,0.0009698393405415,-0.0051752156578004,0.0,0.0,0.0,24.994028091430664,60.0,8.37804889678955,-0.0,-6.412966513380526e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,9.08724032342434e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,9.569319809088483e-05,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,7.067876140354201e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,9.569305984769017e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0004539258079603,286.8665466308594,294.1499938964844,293.0887145996094,290.2188415527344,294.3890380859375,293.8671875,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682770469225,2.1548380857439042e-09,0.0009682748932391,-0.0046967808157205,0.0,0.0,0.0,24.99411964416504,60.0,8.370375633239746,-0.0,-6.392333062876787e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,9.060520096682012e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,9.541182225802912e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,7.047093095025048e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,9.541168401483446e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0004525911062955,286.8490295410156,294.1499938964844,292.9754333496094,290.21905517578125,294.3671264648437,293.8263244628906,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654310997575,1.82188175656961e-09,0.0009654292371124,-0.0038243017625063,0.0,0.0,0.0,24.99428367614746,60.0,8.351247787475586,-0.0,-6.354790116347432e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.058279829332604e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,9.538822632748634e-05,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,7.045350503176451e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,9.538809536024928e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,0.0004524791729636,286.8475036621094,294.1499938964844,292.9655456542969,290.218994140625,294.3651428222656,293.8230895996094,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651922737248,1.793963755325478e-09,0.0009651905274949,-0.0037511449772864,0.0,0.0,0.0,24.99429702758789,60.0,8.34937858581543,-0.0,-6.351647385827165e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.032101661432534e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,9.511256212135776e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,7.02498946338892e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,9.51124238781631e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0004511715378612,286.8286437988281,294.1499938964844,292.8416442871094,290.2170104980469,294.3396911621094,293.78863525390625,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624021477065,1.467755250672553e-09,0.000962400692515,-0.0028963410295546,0.0,0.0,0.0,24.99445915222168,60.0,8.32388973236084,-0.0,-6.314981959576471e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.032101661432534e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,9.511256212135776e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,7.02498946338892e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,9.51124238781631e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0004511715378612,286.8286437988281,294.1499938964844,292.8416442871094,290.2170104980469,294.3396911621094,293.78863525390625,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624021477065,1.467755250672553e-09,0.000962400692515,-0.0028963410295546,0.0,0.0,0.0,24.99445915222168,60.0,8.32388973236084,-0.0,-6.314981959576471e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,9.016822878038512e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,9.495166159467772e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,7.013106369413435e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.495153062744066e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004504083481151,286.8099060058594,294.1499938964844,292.7745666503906,290.215087890625,294.3243713378906,293.7745666503906,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209934553131,1.337686073021871e-09,0.0010209921747446,-0.0024957996793091,0.0,0.0,0.0,24.994224548339844,60.0,8.494277954101562,-0.0,-6.293632281995087e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,9.00958402780816e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,9.487543138675392e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,7.007475505815819e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,9.487530041951686e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0004500467621255,286.81134033203125,294.1499938964844,292.7178039550781,290.2129821777344,294.2880554199219,293.73883056640625,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622516809031,1.1894122353695023e-09,0.0009622504585422,-0.0021647296380251,0.0,0.0,0.0,24.99458694458008,60.0,8.411372184753418,-0.0,-6.28352836429258e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,4.619288665708154e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,4.864342190558091e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,3.5927907447330654e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,4.864335642196238e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.000230742705753,286.7966613769531,294.1499938964844,292.5948486328125,290.2069396972656,294.2729187011719,293.713623046875,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007481715292669,8.720000277406821e-10,0.000748170656152,-0.0015443307347595,0.0,0.0,0.0,24.995824813842773,60.0,7.363925933837891,-0.0,-1.65174842692295e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,4.619288665708154e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,4.864342190558091e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,3.5927907447330654e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,4.864335642196238e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.000230742705753,286.7966613769531,294.1499938964844,292.5948486328125,290.2069396972656,294.2729187011719,293.713623046875,284.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007481715292669,8.720000277406821e-10,0.000748170656152,-0.0015443307347595,0.0,0.0,0.0,24.995824813842773,60.0,7.363925933837891,-0.0,-1.65174842692295e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,9.0284513134975e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,9.507411596132442e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,7.022149657132104e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,9.507398499408735e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0004509892023634,286.7978820800781,294.1499938964844,292.5339660644531,290.20318603515625,294.24365234375,293.6713562011719,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,0.0001024437806336,3.5600652981138126e-10,-0.0001024441371555,-0.0010383910266682,0.0,0.0,0.0,25.00031471252441,60.0,6.286624431610107,-0.0,-6.309865341336264e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,4.4077798520447686e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,4.641613122657873e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,3.4282835258636624e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,4.64160657429602e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0002201774332206,286.7914428710937,294.1499938964844,292.4736328125,290.1990051269531,294.2074584960937,293.657958984375,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000467683392344,5.854488005496701e-10,0.0004676827811636,-0.0010714717209339,0.0,0.0,0.0,24.99736595153809,60.0,5.8845534324646,-0.0,-1.5039498535429633e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,3.2990228646667674e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,3.4740362025331706e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,2.5659144739620388e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,3.4740314731607214e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0001647928002057,286.7878723144531,294.1499938964844,292.3549194335937,290.1893615722656,294.1936950683594,293.6502990722656,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515258431434,4.3967010587842016e-10,0.000351525406586,-0.0008043746929615,0.0,0.0,0.0,24.99802017211914,60.0,4.450346946716309,-0.0,-8.424887454339114e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,3.2990228646667674e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,3.4740362025331706e-05,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,2.5659144739620388e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,3.4740314731607214e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0001647928002057,286.7878723144531,294.1499938964844,292.3549194335937,290.1893615722656,294.1936950683594,293.6502990722656,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515258431434,4.3967010587842016e-10,0.000351525406586,-0.0008043746929615,0.0,0.0,0.0,24.99802017211914,60.0,4.450346946716309,-0.0,-8.424887454339114e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,2.723705256357789e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,2.868198134819977e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,2.1184438082855195e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,2.868194133043289e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001360545284114,286.7911682128906,294.1499938964844,292.23956298828125,290.1781311035156,294.1837463378906,293.6473693847656,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675876021385,3.4032426876606776e-10,0.0002675872819963,-0.0006271310267038,0.0,0.0,0.0,24.99848937988281,60.0,3.538358449935913,-0.0,-5.742667230634879e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,2.723705256357789e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,2.868198134819977e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,2.1184438082855195e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,2.868194133043289e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001360545284114,286.7911682128906,294.1499938964844,292.23956298828125,290.1781311035156,294.1837463378906,293.6473693847656,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675876021385,3.4032426876606776e-10,0.0002675872819963,-0.0006271310267038,0.0,0.0,0.0,24.99848937988281,60.0,3.538358449935913,-0.0,-5.742667230634879e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,2.270086042699404e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,2.390514237049501e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,1.7656277123023756e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,2.390510962868575e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0001133953410317,286.7901611328125,294.1499938964844,292.1788330078125,290.1714782714844,294.1791381835937,293.64703369140625,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002418398944428,3.0249255877912157e-10,0.0002418396034045,-0.0005534185329452,0.0,0.0,0.0,24.99863815307617,60.0,3.1856443881988525,-0.0,-3.989128138925935e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,2.01160873984918e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201599121094,0.0,0.0,2.1183246644795872e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470153808594,0.0,0.0,1.56458918354474e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,2.1183217540965416e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0001004838850349,286.7911376953125,294.1499938964844,292.1283569335937,290.16552734375,294.1758728027344,293.6470031738281,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143462916137,2.680929367393501e-10,0.0002143460151273,-0.0004904749803245,0.0,0.0,0.0,24.99879264831543,60.0,2.920728921890259,-0.0,-3.1324229876616982e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,1.467715537728509e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,1.5455780157935806e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,1.1415599146857858e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,1.5455758330062963e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,7.331532833632082e-05,286.79296875,294.1499938964844,292.02215576171875,290.1517944335937,294.1724853515625,293.64764404296875,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563917612656,1.9560654485051288e-10,0.0001563915720907,-0.0003578614268917,0.0,0.0,0.0,24.99911880493164,60.0,2.394557476043701,-0.0,-1.667543325645226e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,1.467715537728509e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,1.5455780157935806e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,1.1415599146857858e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,1.5455758330062963e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,7.331532833632082e-05,286.79296875,294.1499938964844,292.02215576171875,290.1517944335937,294.1724853515625,293.64764404296875,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563917612656,1.9560654485051288e-10,0.0001563915720907,-0.0003578614268917,0.0,0.0,0.0,24.99911880493164,60.0,2.394557476043701,-0.0,-1.667543325645226e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,1.2154979231127072e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,1.279980097024236e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,9.453900929656813e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,1.2799783689843023e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,6.071655298001133e-05,286.79351806640625,294.1499938964844,291.9711608886719,290.14453125,294.171630859375,293.6479187011719,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001295206602662,1.6199661057036963e-10,0.0001295205001952,-0.0002963714359793,0.0,0.0,0.0,24.999271392822266,60.0,2.149866819381714,-0.0,-1.143672712089483e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,9.657034752308393e-06,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,1.0169341294385958e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,7.511049716413254e-06,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,1.0169327651965432e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,4.82388240925502e-05,286.79400634765625,294.1499938964844,291.9217529296875,290.1370849609375,294.1707763671875,293.6481628417969,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029064005706,1.287083217782481e-10,0.0001029062696034,-0.0002354700845899,0.0,0.0,0.0,24.999420166015625,60.0,1.9067835807800293,-0.0,-7.21906534550953e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,5.823907486046664e-06,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,6.132866474217735e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,4.529719262791332e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,6.132857834018068e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,2.909158502006904e-05,286.7944641113281,294.1499938964844,291.82794189453125,290.1217041015625,294.1700439453125,293.6484375,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.205688987392932e-05,7.761732923050602e-11,6.205681711435318e-05,-0.0001420005282852,0.0,0.0,0.0,24.999650955200195,60.0,1.4989763498306274,-0.0,-2.6255619900439337e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,5.823907486046664e-06,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,6.132866474217735e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,4.529719262791332e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,6.132857834018068e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,2.909158502006904e-05,286.7944641113281,294.1499938964844,291.82794189453125,290.1217041015625,294.1700439453125,293.6484375,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.205688987392932e-05,7.761732923050602e-11,6.205681711435318e-05,-0.0001420005282852,0.0,0.0,0.0,24.999650955200195,60.0,1.4989763498306274,-0.0,-2.6255619900439337e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,3.0790338314545806e-06,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,3.242376806156244e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,2.394811417616438e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,3.2423724860564107e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,1.5380390323116444e-05,286.7928771972656,294.1499938964844,291.7415771484375,290.1058654785156,294.1705322265625,293.6484375,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103557077472786e-11,3.280891178292222e-05,-7.507435657316819e-05,0.0,0.0,0.0,24.999814987182617,60.0,1.1275451183319092,-0.0,-7.338753216235006e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,3.0790338314545806e-06,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,3.242376806156244e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,2.394811417616438e-06,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,3.2423724860564107e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,1.5380390323116444e-05,286.7928771972656,294.1499938964844,291.7415771484375,290.1058654785156,294.1705322265625,293.6484375,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.28089518006891e-05,4.103557077472786e-11,3.280891178292222e-05,-7.507435657316819e-05,0.0,0.0,0.0,24.999814987182617,60.0,1.1275451183319092,-0.0,-7.338753216235006e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.6192700513784075e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,1.7051723943950492e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.2594360896400758e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.7051701206582948e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,8.088578397291712e-06,286.7929077148437,294.1499938964844,291.6634826660156,290.0898132324219,294.17047119140625,293.6484680175781,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7254440535907634e-05,2.1580862097358988e-11,1.725441870803479e-05,-3.948199446313083e-05,0.0,0.0,0.0,24.999902725219727,60.0,0.9350948929786682,-0.0,-2.029700366112941e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.6192700513784075e-06,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,1.7051723943950492e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.2594360896400758e-06,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.7051701206582948e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,8.088578397291712e-06,286.7929077148437,294.1499938964844,291.6634826660156,290.0898132324219,294.17047119140625,293.6484680175781,285.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7254440535907634e-05,2.1580862097358988e-11,1.725441870803479e-05,-3.948199446313083e-05,0.0,0.0,0.0,24.999902725219727,60.0,0.9350948929786682,-0.0,-2.029700366112941e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,6.883694823045516e-07,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.248875135701383e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,5.354000904844725e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.248864903885988e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,3.438543217271217e-06,286.7929077148437,294.1499938964844,291.5944519042969,290.0738220214844,294.17047119140625,293.6484680175781,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.335258487728424e-06,9.174471078676748e-12,7.335249392781407e-06,-1.6784566469141282e-05,0.0,0.0,0.0,24.99995803833008,60.0,0.7939943075180054,-0.0,-3.668061080569496e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,6.883694823045516e-07,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.248875135701383e-07,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,5.354000904844725e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.248864903885988e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,3.438543217271217e-06,286.7929077148437,294.1499938964844,291.5944519042969,290.0738220214844,294.17047119140625,293.6484680175781,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.335258487728424e-06,9.174471078676748e-12,7.335249392781407e-06,-1.6784566469141282e-05,0.0,0.0,0.0,24.99995803833008,60.0,0.7939943075180054,-0.0,-3.668061080569496e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,2.1420623852463905e-07,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,2.2556990586508618e-07,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.666053606186324e-07,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,2.2556959322628245e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,1.0700031225496789e-06,286.7929077148437,294.1499938964844,291.5635986328125,290.0659484863281,294.17047119140625,293.6484680175781,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.282701871081372e-06,2.8550241597952164e-12,2.282698915223591e-06,-5.223207153903786e-06,0.0,0.0,0.0,24.99998664855957,60.0,0.710857629776001,-0.0,-3.551874506318997e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
