time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.761586361226364e-07,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.855038647136098e-07,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.370126767596958e-07,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.8550360891822493e-07,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,8.799476631793368e-07,286.7929077148437,294.1499938964844,291.53533935546875,290.0581359863281,294.17047119140625,293.6484680175781,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8773592955767528e-06,2.3480258536101584e-12,1.8773569081531605e-06,-4.29564079240663e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.6768857836723328,-0.0,-2.402156164954539e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.5438198275319337e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.625719470155218e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.2007522975920892e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.6257173385270107e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,7.711688709832742e-08,286.7929077148437,294.1499938964844,291.4869079589844,290.0429992675781,294.17047119140625,293.6484680175781,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455560114536638e-07,2.0578210088630785e-13,1.6455540219340037e-07,-3.765067049243953e-07,0.0,0.0,0.0,25.0,60.0,0.5890722870826721,-0.0,-1.844958249556613e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.5438198275319337e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.625719470155218e-08,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.2007522975920892e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.6257173385270107e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,7.711688709832742e-08,286.7929077148437,294.1499938964844,291.4869079589844,290.0429992675781,294.17047119140625,293.6484680175781,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6455560114536638e-07,2.0578210088630785e-13,1.6455540219340037e-07,-3.765067049243953e-07,0.0,0.0,0.0,25.0,60.0,0.5890722870826721,-0.0,-1.844958249556613e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,6.171902100504667e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,6.499321969499761e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,4.800382757963462e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,6.4993130877155644e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,3.0829887975869497e-08,286.7929077148437,294.1499938964844,291.45001220703125,290.028564453125,294.17047119140625,293.6484680175781,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.634627425228248e-08,8.281918174261189e-14,6.634618898715416e-08,-1.5143332632305828e-07,0.0,0.0,0.0,25.0,60.0,0.536088228225708,-0.0,-2.9487056543604513e-16,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,6.171902100504667e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,6.499321969499761e-09,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,4.800382757963462e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,6.4993130877155644e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,3.0829887975869497e-08,286.7929077148437,294.1499938964844,291.45001220703125,290.028564453125,294.17047119140625,293.6484680175781,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.634627425228248e-08,8.281918174261189e-14,6.634618898715416e-08,-1.5143332632305828e-07,0.0,0.0,0.0,25.0,60.0,0.536088228225708,-0.0,-2.9487056543604513e-16,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,2.4486517258281992e-09,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,2.578552926735256e-09,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.9045125476679914e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,2.578549374021577e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,1.2231505586157713e-08,286.7929077148437,294.1499938964844,291.4195251464844,290.013671875,294.17047119140625,293.6484680175781,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6524524798787752e-08,3.3052482598756525e-14,2.6524491048007803e-08,-6.041273792334323e-08,0.0,0.0,0.0,25.0,60.0,0.4933822453022003,-0.0,-4.641382878056698e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,2.4486517258281992e-09,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,2.578552926735256e-09,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.9045125476679914e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,2.578549374021577e-09,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,1.2231505586157713e-08,286.7929077148437,294.1499938964844,291.4195251464844,290.013671875,294.17047119140625,293.6484680175781,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6524524798787752e-08,3.3052482598756525e-14,2.6524491048007803e-08,-6.041273792334323e-08,0.0,0.0,0.0,25.0,60.0,0.4933822453022003,-0.0,-4.641382878056698e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.025409757104967e-09,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.0798077987317356e-09,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,7.975432536611034e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.0798062444195011e-09,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,5.122126722767462e-09,286.7929077148437,294.1499938964844,291.3898620605469,289.9969787597656,294.17047119140625,293.6484680175781,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1112594400231046e-08,1.3836976913382796e-14,1.1112580189376333e-08,-2.5306373885314315e-08,0.0,0.0,0.0,25.0,60.0,0.4566913843154907,-0.0,-8.139321569901335e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.025409757104967e-09,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.0798077987317356e-09,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,7.975432536611034e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.0798062444195011e-09,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,5.122126722767462e-09,286.7929077148437,294.1499938964844,291.3898620605469,289.9969787597656,294.17047119140625,293.6484680175781,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1112594400231046e-08,1.3836976913382796e-14,1.1112580189376333e-08,-2.5306373885314315e-08,0.0,0.0,0.0,25.0,60.0,0.4566913843154907,-0.0,-8.139321569901335e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,6.27065677161198e-10,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,6.603315672037975e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,4.877191983609919e-10,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,6.60330623514227e-10,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,3.1323186266973835e-09,286.7929077148437,294.1499938964844,291.3753356933594,289.988037109375,294.17047119140625,293.6484680175781,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.794445894797718e-09,8.453543820627265e-15,6.794437457102731e-09,-1.5471355752083582e-08,0.0,0.0,0.0,25.0,60.0,0.4397124946117401,-0.0,-3.043823028920832e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,3.7787678541789655e-10,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,3.979231666395577e-10,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,2.9390503919479727e-10,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,3.979226392836209e-10,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,1.887570100223001e-09,286.7929077148437,294.1499938964844,291.3609924316406,289.97869873046875,294.17047119140625,293.6484680175781,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.097876704634018e-09,5.092014371868006e-15,4.0978713755635e-09,-9.330387129580233e-09,0.0,0.0,0.0,25.0,60.0,0.4235166907310486,-0.0,-1.1053345691847033e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.3047878055783002e-10,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.3740068804946048e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.0148380052976691e-10,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.3740049376043115e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,6.517676398587469e-10,286.7929077148437,294.1499938964844,291.3329772949219,289.95904541015625,294.17047119140625,293.6484680175781,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195694619800747e-09,1.7849794230450624e-15,1.4195676856232351e-09,-3.2298743679604062e-09,0.0,0.0,0.0,25.0,60.0,0.3927606344223022,-0.0,-1.317871648243785e-19,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,1.3047878055783002e-10,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,1.3740068804946048e-10,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,1.0148380052976691e-10,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,1.3740049376043115e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,6.517676398587469e-10,286.7929077148437,294.1499938964844,291.3329772949219,289.95904541015625,294.17047119140625,293.6484680175781,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195694619800747e-09,1.7849794230450624e-15,1.4195676856232351e-09,-3.2298743679604062e-09,0.0,0.0,0.0,25.0,60.0,0.3927606344223022,-0.0,-1.317871648243785e-19,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.3025667744008826e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.424717978483093e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.7908905695224189e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.4247147258765755e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.150178129821766e-11,286.7927551269531,294.1499938964844,291.3057861328125,289.93817138671875,294.1705322265625,293.6484680175781,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7036237831845608e-11,1.6940774750371764e-17,2.7036220484610848e-11,-5.876242548108479e-11,0.0,0.0,0.0,25.0,60.0,0.3619867861270904,-0.0,-4.104098715421524e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.3025667744008826e-12,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.424717978483093e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.7908905695224189e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.4247147258765755e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.150178129821766e-11,286.7927551269531,294.1499938964844,291.3057861328125,289.93817138671875,294.1705322265625,293.6484680175781,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7036237831845608e-11,1.6940774750371764e-17,2.7036220484610848e-11,-5.876242548108479e-11,0.0,0.0,0.0,25.0,60.0,0.3619867861270904,-0.0,-4.104098715421524e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,7.675222219935551e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,8.08239326161031e-13,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,5.969635051041033e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,8.082382419588585e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,3.833927099405887e-12,286.7927551269531,294.1499938964844,291.27947998046875,289.916259765625,294.1705322265625,293.6484680175781,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4036992922183966e-11,5.500290954261901e-19,1.4036992922183966e-11,-2.8670135709951688e-11,0.0,0.0,0.0,25.0,60.0,0.3392690420150757,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,7.675222219935551e-13,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,8.08239326161031e-13,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,5.969635051041033e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,8.082382419588585e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,3.833927099405887e-12,286.7927551269531,294.1499938964844,291.27947998046875,289.916259765625,294.1705322265625,293.6484680175781,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4036992922183966e-11,5.500290954261901e-19,1.4036992922183966e-11,-2.8670135709951688e-11,0.0,0.0,0.0,25.0,60.0,0.3392690420150757,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,7.675222219935551e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,8.08239326161031e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,5.969635051041033e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,8.082382419588585e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,3.833927099405887e-12,286.7927551269531,294.1499938964844,291.2540588378906,289.8935241699219,294.1705322265625,293.6484680175781,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.070474851960217e-12,-7.429166334509247e-18,6.07048222453499e-12,-1.5659194427253276e-11,0.0,0.0,0.0,25.0,60.0,0.3175409734249115,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,7.675222219935551e-13,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,8.08239326161031e-13,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,5.969635051041033e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,8.082382419588585e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,3.833927099405887e-12,286.7927551269531,294.1499938964844,291.2540588378906,289.8935241699219,294.1705322265625,293.6484680175781,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.070474851960217e-12,-7.429166334509247e-18,6.07048222453499e-12,-1.5659194427253276e-11,0.0,0.0,0.0,25.0,60.0,0.3175409734249115,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.2416687011719,289.88189697265625,294.1705322265625,293.6484680175781,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.181789455328435e-12,-8.665991601816909e-18,6.181798128945815e-12,-1.229624128212814e-11,0.0,0.0,0.0,25.0,60.0,0.3074992597103119,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.2295227050781,289.8701171875,294.1705322265625,293.6484680175781,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944135666324772e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.2978051006793976,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.2059020996094,289.8462219238281,294.1705322265625,293.6484680175781,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2791741192340851,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.2059020996094,289.8462219238281,294.1705322265625,293.6484680175781,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2791741192340851,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.1831970214844,289.822021484375,294.1705322265625,293.6484680175781,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2621253132820129,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.1831970214844,289.822021484375,294.1705322265625,293.6484680175781,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2621253132820129,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.16143798828125,289.7977294921875,294.1705322265625,293.6484680175781,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603863788456353e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2465539425611496,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,2.6941312679038e-13,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.16143798828125,289.7977294921875,294.1705322265625,293.6484680175781,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603863788456353e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2465539425611496,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.1406555175781,289.7734680175781,294.1705322265625,293.6484680175781,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603863788456353e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2324826717376709,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.1406555175781,289.7734680175781,294.1705322265625,293.6484680175781,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603863788456353e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.2324826717376709,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.7927551269531,294.1499938964844,291.1306457519531,289.76141357421875,294.1705322265625,293.6484680175781,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944129876060484e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.2260762602090835,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.7927551269531,294.1499938964844,291.120849609375,289.7494506835937,294.1705322265625,293.6484680175781,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562544991256157e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.219859778881073,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.10205078125,289.725830078125,294.1705322265625,293.6484680175781,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.2072371989488601,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.10205078125,289.725830078125,294.1705322265625,293.6484680175781,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.2072371989488601,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.7927551269531,294.1499938964844,291.0842590332031,289.7027893066406,294.1705322265625,293.6484680175781,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1940981894731521,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.7927551269531,294.1499938964844,291.0842590332031,289.7027893066406,294.1705322265625,293.6484680175781,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1940981894731521,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.0675048828125,289.6805419921875,294.1705322265625,293.6484680175781,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1827602833509445,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.0675048828125,289.6805419921875,294.1705322265625,293.6484680175781,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1827602833509445,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,3.9797567910442033e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,291.0517578125,289.6592102050781,294.1705322265625,293.6484680175781,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.5520138370426242e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.1717455834150314,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,3.9797567910442033e-13,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,291.0517578125,289.6592102050781,294.1705322265625,293.6484680175781,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.5520138370426242e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.1717455834150314,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
