time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,291.0443115234375,289.6489562988281,294.1705322265625,293.6484680175781,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901724909591798e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.1665733158588409,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.037109375,289.6390075683594,294.1705322265625,293.6484680175781,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1615281254053115,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.0235290527344,289.6200866699219,294.1705322265625,293.6484680175781,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1516612023115158,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.0235290527344,289.6200866699219,294.1705322265625,293.6484680175781,285.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1516612023115158,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.01104736328125,289.6026611328125,294.1705322265625,293.6484680175781,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222277249290797e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.142439067363739,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,291.01104736328125,289.6026611328125,294.1705322265625,293.6484680175781,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222277249290797e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.142439067363739,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,-1.9898783955221017e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.9996643066406,289.5868530273437,294.1705322265625,293.6484680175781,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0377487714638425e-12,-1.5840690710125242e-17,1.0377646008155603e-12,1.4221502664737984e-12,0.0,0.0,0.0,25.0,60.0,0.1337849795818328,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,-1.9898783955221017e-13,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.9996643066406,289.5868530273437,294.1705322265625,293.6484680175781,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0377487714638425e-12,-1.5840690710125242e-17,1.0377646008155603e-12,1.4221502664737984e-12,0.0,0.0,0.0,25.0,60.0,0.1337849795818328,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9894104003906,289.5729064941406,294.1705322265625,293.6484680175781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222277249290797e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1256599128246307,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9894104003906,289.5729064941406,294.1705322265625,293.6484680175781,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222277249290797e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1256599128246307,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9847106933594,289.566650390625,294.1705322265625,293.6484680175781,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1218442991375923,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9803161621094,289.5609130859375,294.1705322265625,293.6484680175781,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1181293725967407,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9723815917969,289.5511169433594,294.1705322265625,293.6484680175781,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1109115555882453,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9723815917969,289.5511169433594,294.1705322265625,293.6484680175781,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1109115555882453,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9656066894531,289.5436706542969,294.1705322265625,293.6484680175781,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1041856482625007,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9656066894531,289.5436706542969,294.1705322265625,293.6484680175781,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.1041856482625007,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.96002197265625,289.5387268066406,294.1705322265625,293.6484680175781,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0978586748242378,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.96002197265625,289.5387268066406,294.1705322265625,293.6484680175781,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0978586748242378,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.9556579589844,289.5364990234375,294.1705322265625,293.6484680175781,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0919169187545776,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,1.9898783955221017e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.9556579589844,289.5364990234375,294.1705322265625,293.6484680175781,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0919169187545776,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9539489746094,289.5364685058594,294.1705322265625,293.6484680175781,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0891364961862564,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9525146484375,289.53717041015625,294.1705322265625,293.6484680175781,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0864182487130165,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9506225585937,289.5408630371094,294.1705322265625,293.6484680175781,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0811340510845184,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.9506225585937,289.5408630371094,294.1705322265625,293.6484680175781,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0811340510845184,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5477905273437,294.1705322265625,293.6484680175781,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0762059614062309,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5477905273437,294.1705322265625,293.6484680175781,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0762059614062309,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.55670166015625,294.1705322265625,293.6484680175781,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0715960413217544,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.55670166015625,294.1705322265625,293.6484680175781,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0715960413217544,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.566162109375,294.1705322265625,293.6484680175781,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0673841908574104,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.566162109375,294.1705322265625,293.6484680175781,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222278903652022e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0673841908574104,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5710754394531,294.1705322265625,293.6484680175781,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0654336884617805,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5761108398437,294.1705322265625,293.6484680175781,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0635448321700096,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5865478515625,294.1705322265625,293.6484680175781,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0598806142807006,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5865478515625,294.1705322265625,293.6484680175781,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562545818436766e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0598806142807006,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.597412109375,294.1705322265625,293.6484680175781,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603867097178806e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0564559772610664,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.597412109375,294.1705322265625,293.6484680175781,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603867097178806e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0564559772610664,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6086730957031,294.1705322265625,293.6484680175781,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0532693080604076,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6086730957031,294.1705322265625,293.6484680175781,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0532693080604076,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6202392578125,294.1705322265625,293.6484680175781,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0502767525613307,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6202392578125,294.1705322265625,293.6484680175781,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603865442817578e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0502767525613307,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6261291503906,294.1705322265625,293.6484680175781,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562544991256157e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0488741472363472,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
