time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6321105957031,294.1705322265625,293.6484680175781,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.194413153042171e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.0475018993020057,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6441955566406,294.1705322265625,293.6484680175781,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562543336894929e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0448428802192211,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6441955566406,294.1705322265625,293.6484680175781,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562543336894929e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0448428802192211,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6565246582031,294.1705322265625,293.6484680175781,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562543336894929e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0423494465649127,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6565246582031,294.1705322265625,293.6484680175781,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562543336894929e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0423494465649127,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.66900634765625,294.1705322265625,293.6484680175781,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318095514336815e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0400188192725181,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.66900634765625,294.1705322265625,293.6484680175781,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318095514336815e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0400188192725181,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6815795898437,294.1705322265625,293.6484680175781,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318095597054876e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0378431640565395,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6815795898437,294.1705322265625,293.6484680175781,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318095597054876e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0378431640565395,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6878967285156,294.1705322265625,293.6484680175781,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603862134095128e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0368295423686504,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6942443847656,294.1705322265625,293.6484680175781,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562543336894929e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0358654484152793,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7069091796875,294.1705322265625,293.6484680175781,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944129876060484e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.0339827984571456,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7069091796875,294.1705322265625,293.6484680175781,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944129876060484e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.0339827984571456,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7195739746094,294.1705322265625,293.6484680175781,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944133184782934e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.0321509391069412,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7195739746094,294.1705322265625,293.6484680175781,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.581940516764193e-12,-1.1944133184782934e-17,3.58195244298809e-12,-6.277783848318563e-12,0.0,0.0,0.0,25.0,60.0,0.0321509391069412,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.732177734375,294.1705322265625,293.6484680175781,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562548299978605e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0306083559989929,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.732177734375,294.1705322265625,293.6484680175781,285.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562548299978605e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0306083559989929,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7446594238281,294.1705322265625,293.6484680175781,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562546645617379e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0291071832180023,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7446594238281,294.1705322265625,293.6484680175781,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562546645617379e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0291071832180023,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7508544921875,294.1705322265625,293.6484680175781,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603867097178806e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0283352993428707,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.75701904296875,294.1705322265625,293.6484680175781,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.348760926699892e-12,-1.0521228675597792e-17,6.348771335040748e-12,-7.251811130759567e-12,0.0,0.0,0.0,25.0,60.0,0.0275844633579254,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7691650390625,294.1705322265625,293.6484680175781,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0260801259428262,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7691650390625,294.1705322265625,293.6484680175781,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0260801259428262,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.78106689453125,294.1705627441406,293.6484680175781,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0246421489864587,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.78106689453125,294.1705627441406,293.6484680175781,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0246421489864587,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.792724609375,294.1705627441406,293.6484680175781,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0232729502022266,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.792724609375,294.1705627441406,293.6484680175781,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0232729502022266,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8040466308594,294.1705627441406,293.6484680175781,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549954339829e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0219720676541328,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8040466308594,294.1705627441406,293.6484680175781,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549954339829e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0219720676541328,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8095703125,294.1705627441406,293.6484680175781,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0213567093014717,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8149719238281,294.1705627441406,293.6484680175781,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549954339829e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0207557510584592,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8255310058594,294.1705627441406,293.6484680175781,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0195794440805912,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8255310058594,294.1705627441406,293.6484680175781,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0195794440805912,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8356018066406,294.1705627441406,293.6484680175781,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0184819400310516,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8356018066406,294.1705627441406,293.6484680175781,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0184819400310516,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.84521484375,294.1705627441406,293.6484680175781,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603870405901253e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0174462050199508,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.84521484375,294.1705627441406,293.6484680175781,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603870405901253e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0174462050199508,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.854248046875,294.1705322265625,293.6484680175781,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0164633337408304,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.854248046875,294.1705322265625,293.6484680175781,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0164633337408304,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.85858154296875,294.1705322265625,293.6484680175781,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222283866735698e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0159893725067377,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8627319335937,294.1705322265625,293.6484680175781,285.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222283866735698e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0155276414006948,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
