time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8705749511719,294.1705322265625,293.6484680175781,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603870405901253e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0146275935694575,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8705749511719,294.1705322265625,293.6484680175781,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603870405901253e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0146275935694575,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.87774658203125,294.1705322265625,293.6484680175781,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0137972710654139,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.87774658203125,294.1705322265625,293.6484680175781,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0137972710654139,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8829650878906,294.1705322265625,293.6484680175781,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0129922525957226,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8829650878906,294.1705322265625,293.6484680175781,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0129922525957226,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.88507080078125,294.1705322265625,293.6484680175781,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0121988886967301,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.88507080078125,294.1705322265625,293.6484680175781,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0121988886967301,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8850402832031,294.1705322265625,293.6484680175781,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0118301752954721,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8843078613281,294.1705322265625,293.6484680175781,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0114718312397599,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8808288574219,294.1705322265625,293.6484680175781,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222280558013248e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0107981050387024,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8808288574219,294.1705322265625,293.6484680175781,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222280558013248e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0107981050387024,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8778076171875,294.1705322265625,293.6484680175781,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0377487714638425e-12,-1.5840694018847692e-17,1.0377646008155603e-12,1.4221502664737984e-12,0.0,0.0,0.0,25.0,60.0,0.0104407723993062,-0.0,-5.066532133415681e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.8749084472656,294.1705322265625,293.6484680175781,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0377487714638425e-12,-1.5840694018847692e-17,1.0377646008155603e-12,1.4221502664737984e-12,0.0,0.0,0.0,25.0,60.0,0.0101600354537367,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8667297363281,294.1705322265625,293.6484680175781,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.009543128311634,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8667297363281,294.1705322265625,293.6484680175781,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.009543128311634,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.85650634765625,294.1705322265625,293.6484680175781,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0089684398844838,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.85650634765625,294.1705322265625,293.6484680175781,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0089684398844838,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.8507080078125,294.1705322265625,293.6484680175781,285.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0087011540308594,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.844482421875,294.1705322265625,293.6484680175781,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0084414603188633,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,3.9797567910442033e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,290.95001220703125,289.830810546875,294.1705322265625,293.6484680175781,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.552013340734257e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.0079523045569658,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,3.9797567910442033e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,290.95001220703125,289.830810546875,294.1705322265625,293.6484680175781,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.552013340734257e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.0079523045569658,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.81573486328125,294.1705322265625,293.6484680175781,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0074768997728824,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.81573486328125,294.1705322265625,293.6484680175781,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0074768997728824,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7994689941406,294.1705322265625,293.6484680175781,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0069933920167386,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7994689941406,294.1705322265625,293.6484680175781,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0069933920167386,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7822265625,294.1705322265625,293.6484680175781,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0065420614555478,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7822265625,294.1705322265625,293.6484680175781,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0065420614555478,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7732849121094,294.1705322265625,293.6484680175781,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0063293916173279,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7641906738281,294.1705322265625,293.6484680175781,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0061240084469318,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.74560546875,294.1705322265625,293.6484680175781,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0057329265400767,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.74560546875,294.1705322265625,293.6484680175781,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0057329265400767,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7335205078125,294.1705322265625,293.6484680175781,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0054969270713627,-0.0,-8.56360620687165e-38,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.7266845703125,294.1705322265625,293.6484680175781,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0053680855780839,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7076110839844,294.1705322265625,293.6484680175781,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318096258799366e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0050277044065296,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.7076110839844,294.1705322265625,293.6484680175781,285.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318096258799366e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0050277044065296,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6886291503906,294.1705322265625,293.6484680175781,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0047101527452468,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.6886291503906,294.1705322265625,293.6484680175781,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.0047101527452468,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6792297363281,294.1705322265625,293.6484680175781,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0377487714638425e-12,-1.5840695673208917e-17,1.0377646008155603e-12,1.4221502664737984e-12,0.0,0.0,0.0,25.0,60.0,0.0045609083026647,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6699523925781,294.1705322265625,293.6484680175781,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0044170669279992,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6517639160156,294.1705322265625,293.6484680175781,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318096258799366e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0041403844952583,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
