time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149880,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6517639160156,294.1705322265625,293.6484680175781,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.318096258799366e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0041403844952583,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.63433837890625,294.1705322265625,293.6484680175781,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0038836374878883,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.63433837890625,294.1705322265625,293.6484680175781,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0038836374878883,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6178283691406,294.1705322265625,293.6484680175781,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0036459704861044,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6178283691406,294.1705322265625,293.6484680175781,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0036459704861044,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6025085449219,294.1705322265625,293.6484680175781,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0034468304365873,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.6025085449219,294.1705322265625,293.6484680175781,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.26434384936059e-13,-1.4603868751540028e-17,9.264489132451705e-13,-1.940802987071555e-12,0.0,0.0,0.0,25.0,60.0,0.0034468304365873,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5953369140625,294.1705322265625,293.6484680175781,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.637597601607867e-12,-1.2562549127159216e-17,3.637610178353068e-12,-4.596307275755995e-12,0.0,0.0,0.0,25.0,60.0,0.003350980579853,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,-2.558407316295003e-13,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,-2.6941312679038e-13,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,-1.9898783955221017e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,-2.694127473196195e-13,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,-1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.58856201171875,294.1705322265625,293.6484680175781,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.693254903291976e-12,-1.3180961760813048e-17,3.693267913718046e-12,-2.914830486352993e-12,0.0,0.0,0.0,25.0,60.0,0.0032487770076841,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5762023925781,294.1705322265625,293.6484680175781,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0030485184397548,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5762023925781,294.1705322265625,293.6484680175781,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0030485184397548,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.56842041015625,294.1705322265625,293.6484680175781,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0029221563600003,-0.0,-6.365384561649229e-35,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5656433105469,294.1705322265625,293.6484680175781,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0028730216436088,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5571594238281,294.1705322265625,293.6484680175781,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0026967085432261,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5571594238281,294.1705322265625,293.6484680175781,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222282212374473e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0026967085432261,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.5509033203125,294.1705322265625,293.6484680175781,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0025325831957161,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,2.558407316295003e-13,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,2.6941312679038e-13,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.9898783955221017e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,2.694127473196195e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.2779757720821072e-12,286.792724609375,294.1499938964844,290.95001220703125,289.5509033203125,294.1705322265625,293.6484680175781,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.729069686907947e-12,1.4901721600869348e-17,-1.7290846488979272e-12,2.396207147634111e-12,0.0,0.0,0.0,25.0,60.0,0.0025325831957161,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.5486755371094,294.1705322265625,293.6484680175781,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222283866735698e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0024813071358948,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,0.0,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0,286.792724609375,294.1499938964844,290.95001220703125,289.547119140625,294.1705322265625,293.6484680175781,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.820915781999506e-13,-1.5222283866735698e-17,9.821067570303654e-13,-2.593264145089869e-13,0.0,0.0,0.0,25.0,60.0,0.0024022734723985,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,3.9797567910442033e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,290.95001220703125,289.5459899902344,294.1705322265625,293.6484680175781,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.552013340734257e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.0022488140966743,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.116814632590005e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.3882625358076e-13,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,3.9797567910442033e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.38825494639239e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.5559515441642144e-12,286.792724609375,294.1499938964844,290.95001220703125,289.5459899902344,294.1705322265625,293.6484680175781,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.784726880171839e-12,1.552013340734257e-17,-1.784742492683123e-12,7.147305208614345e-13,0.0,0.0,0.0,25.0,60.0,0.0022488140966743,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.1382355058486835e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,1.1986189818458115e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,8.852968913508619e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,1.1986173165112746e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,5.685714121739238e-09,286.792724609375,294.1499938964844,290.95001220703125,289.5477905273437,294.1705322265625,293.6484680175781,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2123529735674763e-08,1.5148200009358452e-14,1.212351463664163e-08,-2.7742631303340204e-08,0.0,0.0,0.0,25.0,60.0,0.0021227167453616,-0.0,-1.0028999135666474e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.1382355058486835e-09,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,1.1986189818458115e-09,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,8.852968913508619e-10,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,1.1986173165112746e-09,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,5.685714121739238e-09,286.792724609375,294.1499938964844,290.95001220703125,289.5477905273437,294.1705322265625,293.6484680175781,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2123529735674763e-08,1.5148200009358452e-14,1.212351463664163e-08,-2.7742631303340204e-08,0.0,0.0,0.0,25.0,60.0,0.0021227167453616,-0.0,-1.0028999135666474e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.438560179982233e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.727076057837621e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,4.230004080341132e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.727068241867529e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.7166697691427544e-07,286.792724609375,294.1499938964844,290.9432067871094,289.54803466796875,294.1705322265625,293.6484680175781,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.795574224976008e-07,7.248831526349142e-13,5.795566835331556e-07,-1.3261305866762996e-06,0.0,0.0,0.0,24.99999618530273,60.0,0.0047898772172629,-0.0,-2.2896084916792896e-14,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,5.438560179982233e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,5.727076057837621e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,4.230004080341132e-08,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,5.727068241867529e-08,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,2.7166697691427544e-07,286.792724609375,294.1499938964844,290.9432067871094,289.54803466796875,294.1705322265625,293.6484680175781,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.795574224976008e-07,7.248831526349142e-13,5.795566835331556e-07,-1.3261305866762996e-06,0.0,0.0,0.0,24.99999618530273,60.0,0.0047898772172629,-0.0,-2.2896084916792896e-14,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.8684535518787013e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,1.9675751161685184e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.453246056826174e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,1.9675724161061225e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.333299431091292e-07,286.792724609375,294.1499938964844,290.92340087890625,289.5423889160156,294.1705322265625,293.6484680175781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.990877308344352e-06,2.4900641444614013e-12,1.990874807233922e-06,-4.555628947855439e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.0120643265545368,-0.0,-2.70245197747654e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,1.8684535518787013e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,1.9675751161685184e-07,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,1.453246056826174e-07,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,1.9675724161061225e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.333299431091292e-07,286.792724609375,294.1499938964844,290.92340087890625,289.5423889160156,294.1705322265625,293.6484680175781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.990877308344352e-06,2.4900641444614013e-12,1.990874807233922e-06,-4.555628947855439e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.0120643265545368,-0.0,-2.70245197747654e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,3.3563134138603345e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,3.534366044277704e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,2.610473757158616e-07,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,3.5343612125871005e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,1.6765457075962331e-06,286.792724609375,294.1499938964844,290.9089050292969,289.5374755859375,294.1705322265625,293.6484680175781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5807238418783527e-06,4.477476549247239e-12,3.58071952177852e-06,-8.190648259187583e-06,0.0,0.0,0.0,24.99997901916504,60.0,0.0190260540693998,-0.0,-8.720037495899002e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,6.09150674790726e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,6.414661584130954e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,4.737852634661977e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,6.414653057618125e-07,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,3.0428295758611057e-06,286.7927551269531,294.1499938964844,290.8914794921875,289.5311889648437,294.1705017089844,293.6484680175781,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.494864010164747e-06,8.122434148882807e-12,6.494855824712431e-06,-1.4859111615805888e-05,0.0,0.0,0.0,24.999963760375977,60.0,0.0317717418074607,-0.0,-2.872386139704531e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,1.875147859209392e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,1.97462463802367e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,1.4584527434635677e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,1.9746219095395645e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,9.366739504912402e-06,286.79296875,294.1499938964844,290.848388671875,289.5147705078125,294.1700744628906,293.64849853515625,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.998000698222313e-05,2.4990095062737968e-11,1.997998151637148e-05,-4.571934550767765e-05,0.0,0.0,0.0,24.999887466430664,60.0,0.0983424186706543,-0.0,-2.721851390108388e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,1.875147859209392e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.821533203125,0.0,0.0,1.97462463802367e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,1.4584527434635677e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,1.9746219095395645e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,9.366739504912402e-06,286.79296875,294.1499938964844,290.848388671875,289.5147705078125,294.1700744628906,293.64849853515625,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.998000698222313e-05,2.4990095062737968e-11,1.997998151637148e-05,-4.571934550767765e-05,0.0,0.0,0.0,24.999887466430664,60.0,0.0983424186706543,-0.0,-2.721851390108388e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,3.3114461075456347e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,3.4871184197982075e-06,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,2.57557690019894e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,3.487113644951023e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,1.654133666306734e-05,286.7933654785156,294.1499938964844,290.80645751953125,289.49810791015625,294.1693725585937,293.6485290527344,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5284130717627704e-05,4.413171564299212e-11,3.528408706188202e-05,-8.073899516602978e-05,0.0,0.0,0.0,24.999801635742188,60.0,0.1812909841537475,-0.0,-8.488456465505223e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,3.848626874969341e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,4.05279661208624e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,2.993385351146572e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,4.0527911551180296e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,1.9224660718464293e-05,286.79351806640625,294.1499938964844,290.79498291015625,289.49346923828125,294.1690368652344,293.6485595703125,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1007926483871415e-05,5.1290759833788606e-11,4.100787555216812e-05,-9.38364610192366e-05,0.0,0.0,0.0,24.99976921081543,60.0,0.2117556631565094,-0.0,-1.1465814409028495e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,6.449203738156939e-06,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,6.791334726585774e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,5.016062459617388e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,6.791325176891405e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,3.221506631234661e-05,286.7944641113281,294.1499938964844,290.7322082519531,289.46759033203125,294.16717529296875,293.64849853515625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.871767982374877e-05,8.594884526313962e-11,6.87175925122574e-05,-0.0001572433247929,0.0,0.0,0.0,24.99961280822754,60.0,0.3606340289115906,-0.0,-3.219627064954267e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,6.449203738156939e-06,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,6.791334726585774e-06,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,5.016062459617388e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,6.791325176891405e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,3.221506631234661e-05,286.7944641113281,294.1499938964844,290.7322082519531,289.46759033203125,294.16717529296875,293.64849853515625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.871767982374877e-05,8.594884526313962e-11,6.87175925122574e-05,-0.0001572433247929,0.0,0.0,0.0,24.99961280822754,60.0,0.3606340289115906,-0.0,-3.219627064954267e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,9.881525329547005e-06,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,1.0405740795249583e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,7.68565405451227e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169250488281,0.0,0.0,1.0405727152829058e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,4.936019831802696e-05,286.7958679199219,294.1499938964844,290.6609191894531,289.4374694824219,294.1639099121094,293.6479187011719,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001052899460773,1.3169161594550616e-10,0.0001052898151101,-0.0002409297740086,0.0,0.0,0.0,24.999406814575195,60.0,0.5556710958480835,-0.0,-7.558599302015521e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265991210937,0.0,0.0,9.881525329547005e-06,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,1.0405740795249583e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,7.68565405451227e-06,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169250488281,0.0,0.0,1.0405727152829058e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,4.936019831802696e-05,286.7958679199219,294.1499938964844,290.6609191894531,289.4374694824219,294.1639099121094,293.6479187011719,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001052899460773,1.3169161594550616e-10,0.0001052898151101,-0.0002409297740086,0.0,0.0,0.0,24.999406814575195,60.0,0.5556710958480835,-0.0,-7.558599302015521e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,1.1423508112784477e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,1.202952626044862e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515014648437,0.0,0.0,8.884977432899177e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,1.2029509889543988e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,5.7062712585320696e-05,286.79669189453125,294.1499938964844,290.62237548828125,289.4208984375,294.16192626953125,293.6474609375,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217203971464,1.522419967869837e-10,0.0001217202443513,-0.0002785265969578,0.0,0.0,0.0,24.99931526184082,60.0,0.6576714515686035,-0.0,-1.010165062709234e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,1.3736733308178373e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253479003906,0.0,0.0,1.4465467756963337e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,1.068415804184042e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,1.4465447748079896e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,6.861772999400273e-05,286.7977600097656,294.1499938964844,290.58203125,289.4034118652344,294.1593933105469,293.6469116210937,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463748776586,1.8307701188380318e-10,0.0001463746884837,-0.0003349379403516,0.0,0.0,0.0,24.999176025390625,60.0,0.7809835076332092,-0.0,-1.4606973408604063e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
