time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152220,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,2.1771889805677347e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,2.292688986926805e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,1.6933741790126078e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,2.2926858946448192e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001087549462681,286.8007507324219,294.1499938964844,290.4964599609375,289.36578369140625,294.1512145996094,293.64361572265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318832848686,2.900538143002507e-10,0.0002318830083822,-0.0005306734237819,0.0,0.0,0.0,24.998693466186523,60.0,1.1498637199401855,-0.0,-3.6693195148984606e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,2.1771889805677347e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,2.292688986926805e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,1.6933741790126078e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,2.2926858946448192e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001087549462681,286.8007507324219,294.1499938964844,290.4964599609375,289.36578369140625,294.1512145996094,293.64361572265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318832848686,2.900538143002507e-10,0.0002318830083822,-0.0005306734237819,0.0,0.0,0.0,24.998693466186523,60.0,1.1498637199401855,-0.0,-3.6693195148984606e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,2.635618147905916e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,2.7754378606914543e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,2.0499313905020244e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,2.7754340408137068e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001316544075962,286.7935791015625,294.1499938964844,290.40509033203125,289.32489013671875,294.1229553222656,293.6189270019531,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004756178532261,5.463473562450361e-10,0.0004756173002533,-0.0009607389802113,0.0,0.0,0.0,24.997350692749023,60.0,2.2005162239074707,-0.0,-5.3772235553140035e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,2.635618147905916e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,2.7754378606914543e-05,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,2.0499313905020244e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,2.7754340408137068e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001316544075962,286.7935791015625,294.1499938964844,290.40509033203125,289.32489013671875,294.1229553222656,293.6189270019531,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004756178532261,5.463473562450361e-10,0.0004756173002533,-0.0009607389802113,0.0,0.0,0.0,24.997350692749023,60.0,2.2005162239074707,-0.0,-5.3772235553140035e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.010891517391428e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.488919749855997e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,7.00849195709452e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.488907380728052e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0004501121002249,286.8567199707031,294.1499938964844,290.308837890625,289.2810974121094,293.9461669921875,293.5088195800781,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004878549079876,7.30248861380289e-10,0.0004878541803918,-0.001431981450878,0.0,0.0,0.0,24.99717903137207,60.0,4.055510997772217,-0.0,-6.285333853384145e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.010891517391428e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.488919749855997e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,7.00849195709452e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.488907380728052e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0004501121002249,286.8567199707031,294.1499938964844,290.308837890625,289.2810974121094,293.9461669921875,293.5088195800781,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004878549079876,7.30248861380289e-10,0.0004878541803918,-0.001431981450878,0.0,0.0,0.0,24.99717903137207,60.0,4.055510997772217,-0.0,-6.285333853384145e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,9.009981295093894e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.487960778642446e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,7.007783278822899e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,9.487948409514502e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0004500666109379,286.8501281738281,294.1499938964844,290.2085876464844,289.2347412109375,293.8685607910156,293.4444885253906,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009432079386897,1.1750348472006067e-09,0.0009432067745365,-0.0021459753625094,0.0,0.0,0.0,24.994688034057617,60.0,5.040207386016846,-0.0,-6.284058429173457e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,9.009981295093894e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.487960778642446e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,7.007783278822899e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,9.487948409514502e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0004500666109379,286.8501281738281,294.1499938964844,290.2085876464844,289.2347412109375,293.8685607910156,293.4444885253906,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009432079386897,1.1750348472006067e-09,0.0009432067745365,-0.0021459753625094,0.0,0.0,0.0,24.994688034057617,60.0,5.040207386016846,-0.0,-6.284058429173457e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,9.015276737045495e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,9.493537072557956e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,7.011902198428288e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,9.493524703430012e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0004503311356529,286.8418884277344,294.1499938964844,290.1572570800781,289.2107238769531,293.8380126953125,293.40484619140625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009277796489186,1.224966128532401e-09,0.0009277784265577,-0.0022926728706806,0.0,0.0,0.0,24.99474334716797,60.0,5.313470840454102,-0.0,-6.291444520911682e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,9.017608681460842e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,9.495992708252744e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,7.013716094661504e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,9.4959803391248e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0004504476382862,286.8299560546875,294.1499938964844,290.10528564453125,289.18621826171875,293.79156494140625,293.35302734375,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627836407162,1.288812501165637e-09,0.0009627823601476,-0.0024255206808447,0.0,0.0,0.0,24.99453926086425,60.0,5.634953498840332,-0.0,-6.294697385555993e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.020237484946848e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,9.498760482529178e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,7.015759911155328e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.498748113401234e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004505789256654,286.8114624023437,294.1499938964844,289.999755859375,289.1358947753906,293.7284240722656,293.2635803222656,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611342102289,1.3195738945981361e-09,0.0009611329296603,-0.0025080416817218,0.0,0.0,0.0,24.99453353881836,60.0,5.748473167419434,-0.0,-6.298361654444308e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.020237484946848e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,9.498760482529178e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,7.015759911155328e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,9.498748113401234e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004505789256654,286.8114624023437,294.1499938964844,289.999755859375,289.1358947753906,293.7284240722656,293.2635803222656,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611342102289,1.3195738945981361e-09,0.0009611329296603,-0.0025080416817218,0.0,0.0,0.0,24.99453353881836,60.0,5.748473167419434,-0.0,-6.298361654444308e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,9.024734754348174e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,9.50349640334025e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,7.019258191576228e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,9.503484761808068e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0004508036072365,286.7953186035156,294.1499938964844,289.90582275390625,289.0904541015625,293.6715393066406,293.17633056640625,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616130846552,1.375564329109124e-09,0.0009616116876713,-0.0026547613088041,0.0,0.0,0.0,24.994504928588867,60.0,5.774180889129639,-0.0,-6.304639299514747e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,9.02625106391497e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.505093476036564e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,7.020436896709725e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,9.50508110690862e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004508793354034,286.7931213378906,294.1499938964844,289.8929748535156,289.08416748046875,293.6637268066406,293.16278076171875,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617745527066,1.3944474464011591e-09,0.0009617731557227,-0.002704243408516,0.0,0.0,0.0,24.994495391845703,60.0,5.775200366973877,-0.0,-6.306756716867312e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,9.035586117533968e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,9.514923294773324e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.027697574812919e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,9.514911653241144e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0004513456660788,286.72998046875,294.1499938964844,289.7857971191406,289.031494140625,293.5763854980469,293.04693603515625,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348293093964,1.783212355555008e-09,0.0012348274467512,-0.0034532479476183,0.0,0.0,0.0,24.99294662475586,60.0,6.529947757720947,-0.0,-6.319804413124075e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,9.035586117533968e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,9.514923294773324e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.027697574812919e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,9.514911653241144e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0004513456660788,286.72998046875,294.1499938964844,289.7857971191406,289.031494140625,293.5763854980469,293.04693603515625,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348293093964,1.783212355555008e-09,0.0012348274467512,-0.0034532479476183,0.0,0.0,0.0,24.99294662475586,60.0,6.529947757720947,-0.0,-6.319804413124075e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.091530228033662e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,9.573835268383846e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,7.071209256537259e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,9.573822899255902e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0004541401867754,286.7119140625,294.1499938964844,289.6791381835937,288.9782409667969,293.48516845703125,292.8417053222656,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679128415882,2.206842930618791e-09,0.0009679106296971,-0.0048338617198169,0.0,0.0,0.0,24.994096755981445,60.0,6.350963115692139,-0.0,-6.398298779686229e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.091530228033662e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,9.573835268383846e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,7.071209256537259e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,9.573822899255902e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0004541401867754,286.7119140625,294.1499938964844,289.6791381835937,288.9782409667969,293.48516845703125,292.8417053222656,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679128415882,2.206842930618791e-09,0.0009679106296971,-0.0048338617198169,0.0,0.0,0.0,24.994096755981445,60.0,6.350963115692139,-0.0,-6.398298779686229e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,9.112543921219184e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,9.595963638275862e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,7.08755396772176e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,9.595951269147918e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0004551898746285,286.7029113769531,294.1499938964844,289.62628173828125,288.9515686035156,293.4519348144531,292.7167358398437,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709739824756,2.4694524203283663e-09,0.0009709715377539,-0.0055211787112057,0.0,0.0,0.0,24.99396324157715,60.0,6.078972339630127,-0.0,-6.427907806028088e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,9.131097613135351e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,9.615501039661468e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,7.10198437445797e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,9.615489398129284e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0004561166570056,286.6939392089844,294.1499938964844,289.57391357421875,288.9248962402344,293.4185485839844,292.5790710449219,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729441371746,2.700576873237992e-09,0.0009729414596222,-0.0061268089339137,0.0,0.0,0.0,24.99384880065918,60.0,5.922301292419434,-0.0,-6.454106937781037e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,9.169541590381414e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,9.655985195422544e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,7.131884922273457e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.6559728262946e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0004580370441544,286.6760559082031,294.1499938964844,289.4709777832031,288.8719177246094,293.35107421875,292.2716064453125,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770393371582,3.1795028831993477e-09,0.0009770361939445,-0.0073817339725792,0.0,0.0,0.0,24.99361038208008,60.0,5.769588470458984,-0.0,-6.508562222506954e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,9.169541590381414e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,9.655985195422544e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,7.131884922273457e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.6559728262946e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0004580370441544,286.6760559082031,294.1499938964844,289.4709777832031,288.8719177246094,293.35107421875,292.2716064453125,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770393371582,3.1795028831993477e-09,0.0009770361939445,-0.0073817339725792,0.0,0.0,0.0,24.99361038208008,60.0,5.769588470458984,-0.0,-6.508562222506954e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.182482608594e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,9.669612336438148e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.141950482036918e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.669600694905968e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0004586834693327,286.6582946777344,294.1499938964844,289.3713073730469,288.8197326660156,293.2828063964844,291.9539489746094,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784190915524,3.3406859500928476e-09,0.0009784158319234,-0.0078040715306997,0.0,0.0,0.0,24.9935302734375,60.0,5.697893142700195,-0.0,-6.526940410367389e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.182482608594e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,9.669612336438148e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.141950482036918e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,9.669600694905968e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159423828125,0.0,0.0,0.0004586834693327,286.6582946777344,294.1499938964844,289.3713073730469,288.8197326660156,293.2828063964844,291.9539489746094,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784190915524,3.3406859500928476e-09,0.0009784158319234,-0.0078040715306997,0.0,0.0,0.0,24.9935302734375,60.0,5.697893142700195,-0.0,-6.526940410367389e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,9.182619396597148e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.66975640039891e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.142055983422324e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.669744758866727e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004586903087329,286.6407165527344,294.1499938964844,289.2757263183594,288.7688293457031,293.21405029296875,291.6588439941406,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784338762983,3.342340182399539e-09,0.000978430500254,-0.0078084049746394,0.0,0.0,0.0,24.9935302734375,60.0,5.635258674621582,-0.0,-6.5271294147351e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,9.182619396597148e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.66975640039891e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.142055983422324e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,9.669744758866727e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004586903087329,286.6407165527344,294.1499938964844,289.2757263183594,288.7688293457031,293.21405029296875,291.6588439941406,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784338762983,3.342340182399539e-09,0.000978430500254,-0.0078084049746394,0.0,0.0,0.0,24.9935302734375,60.0,5.635258674621582,-0.0,-6.5271294147351e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.163461800199002e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.649581625126302e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.127155549824238e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,9.64956998359412e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0004577333456836,286.6233215332031,294.1499938964844,289.1851806640625,288.7197570800781,293.1449890136719,291.4007263183594,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763924754224,3.10359760113954e-09,0.0009763893904164,-0.007182840257883,0.0,0.0,0.0,24.99364852905273,60.0,5.569114208221436,-0.0,-6.499916338498224e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.163461800199002e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69744873046875,0.0,0.0,9.649581625126302e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.127155549824238e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,9.64956998359412e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0004577333456836,286.6233215332031,294.1499938964844,289.1851806640625,288.7197570800781,293.1449890136719,291.4007263183594,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763924754224,3.10359760113954e-09,0.0009763893904164,-0.007182840257883,0.0,0.0,0.0,24.99364852905273,60.0,5.569114208221436,-0.0,-6.499916338498224e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.15586351766251e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,9.641580254537983e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,7.121245289454237e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.641569340601563e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0004573538026306,286.6147155761719,294.1499938964844,289.14208984375,288.6960144042969,293.11041259765625,291.2862854003906,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755823994055,3.0089104541275447e-09,0.0009755793726071,-0.0069347340613603,0.0,0.0,0.0,24.993696212768555,60.0,5.535242557525635,-0.0,-6.489138826282216e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,9.155464067589492e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,9.641159704187884e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,7.120934606064111e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.641148062655702e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,0.0004573338665068,286.60614013671875,294.1499938964844,289.1005859375,288.67291259765625,293.07574462890625,291.1759338378906,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755392675288,3.0039086773570034e-09,0.0009755362407304,-0.0069216284900903,0.0,0.0,0.0,24.993698120117188,60.0,5.503181457519531,-0.0,-6.488569681550872e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.178999607684092e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.665943798609078e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,7.139240187825635e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,9.665932157076897e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0004585095157381,286.5890808105469,294.1499938964844,289.0227966308594,288.62890625,293.0061950683594,290.9473571777344,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780455147847,3.2970877139604227e-09,0.0009780421387404,-0.0076898345723748,0.0,0.0,0.0,24.993553161621094,60.0,5.449874877929688,-0.0,-6.521966611217067e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.178999607684092e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.665943798609078e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,7.139240187825635e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,9.665932157076897e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0004585095157381,286.5890808105469,294.1499938964844,289.0227966308594,288.62890625,293.0061950683594,290.9473571777344,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780455147847,3.2970877139604227e-09,0.0009780421387404,-0.0076898345723748,0.0,0.0,0.0,24.993553161621094,60.0,5.449874877929688,-0.0,-6.521966611217067e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,9.221454820362852e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,9.710650920169428e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.172260666266084e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,9.710640006233008e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0004606302536558,286.5727844238281,294.1499938964844,288.95538330078125,288.5897216796875,292.9391174316406,290.7106018066406,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825673187151,3.8259910795090946e-09,0.0009825634770095,-0.0090756649151444,0.0,0.0,0.0,24.99328994750977,60.0,5.410524368286133,-0.0,-6.58243237694478e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.2235321062617e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.712838073028252e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,7.173876656452194e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,9.71282715909183e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0004607340088114,286.5721130371094,294.1499938964844,288.9527587890625,288.5881652832031,292.93634033203125,290.7003173828125,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827887406572,3.851871266391527e-09,0.0009827848989516,-0.0091434745118021,0.0,0.0,0.0,24.99327850341797,60.0,5.409110069274902,-0.0,-6.58539889286658e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.275234333472326e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.767282608663665e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,7.214088691398501e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.767271694727242e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0004633166245184,286.55523681640625,294.1499938964844,288.8913269042969,288.5512084960937,292.8661804199219,290.4333190917969,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882986778393,4.495980476804107e-09,0.0009882941376417,-0.0108310906216502,0.0,0.0,0.0,24.992958068847656,60.0,5.380221366882324,-0.0,-6.65942749833448e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.275234333472326e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.767282608663665e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,7.214088691398501e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.767271694727242e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0004633166245184,286.55523681640625,294.1499938964844,288.8913269042969,288.5512084960937,292.8661804199219,290.4333190917969,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882986778393,4.495980476804107e-09,0.0009882941376417,-0.0108310906216502,0.0,0.0,0.0,24.992958068847656,60.0,5.380221366882324,-0.0,-6.65942749833448e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,9.322295227320863e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,9.81684061116539e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,7.250691851368174e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,9.816829697228968e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004656674282159,286.5384216308594,294.1499938964844,288.8394470214844,288.5185546875,292.7959289550781,290.16259765625,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933133842423,5.082274601164727e-09,0.0009933082619681,-0.0123671479523181,0.0,0.0,0.0,24.99266815185547,60.0,5.356469631195068,-0.0,-6.727171353304584e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,9.322295227320863e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,9.81684061116539e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,7.250691851368174e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,9.816829697228968e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004656674282159,286.5384216308594,294.1499938964844,288.8394470214844,288.5185546875,292.7959289550781,290.16259765625,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933133842423,5.082274601164727e-09,0.0009933082619681,-0.0123671479523181,0.0,0.0,0.0,24.99266815185547,60.0,5.356469631195068,-0.0,-6.727171353304584e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62860107421875,0.0,0.0,9.34167401283048e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,9.83724748948589e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,7.265763997565955e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204528808594,0.0,0.0,9.837236575549468e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0004666354507207,286.5300598144531,294.1499938964844,288.8173522949219,288.5040283203125,292.7608642578125,290.0322265625,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995377311483,5.323692597869467e-09,0.0009953720727935,-0.0129996258765459,0.0,0.0,0.0,24.9925479888916,60.0,5.345519065856934,-0.0,-6.755166026550796e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
