time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154560,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.357590897707269e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,9.854008385445924e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,7.278144039446488e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.8539974715095e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0004674305091612,286.521728515625,294.1499938964844,288.7980041503906,288.49072265625,292.7258605957031,289.9079284667969,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970732498914,5.52197843006752e-09,0.0009970677783712,-0.0135190915316343,0.0,0.0,0.0,24.99244880676269,60.0,5.33474063873291,-0.0,-6.778202532586874e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.378955292049795e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.876505646388978e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,7.294760143849999e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,9.876495460048318e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.000468497746624,286.5051574707031,294.1499938964844,288.76788330078125,288.4682006835937,292.6562194824219,289.6816101074219,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999349867925,5.788116208549354e-09,0.0009993440471589,-0.0142162982374429,0.0,0.0,0.0,24.99231719970703,60.0,5.313501834869385,-0.0,-6.80918290640875e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,9.378955292049795e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.876505646388978e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,7.294760143849999e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,9.876495460048318e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.000468497746624,286.5051574707031,294.1499938964844,288.76788330078125,288.4682006835937,292.6562194824219,289.6816101074219,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999349867925,5.788116208549354e-09,0.0009993440471589,-0.0142162982374429,0.0,0.0,0.0,24.99231719970703,60.0,5.313501834869385,-0.0,-6.80918290640875e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.386368765262888e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.884312748908997e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,7.300526340259239e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.884301834972577e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0004688680637627,286.4887084960937,294.1499938964844,288.75,288.4514465332031,292.5872497558594,289.48760986328125,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001398622989,5.880436582117454e-09,0.0010001339251175,-0.0144581468775868,0.0,0.0,0.0,24.992271423339844,60.0,5.292847633361816,-0.0,-6.819946207770047e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.386368765262888e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.884312748908997e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,7.300526340259239e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,9.884301834972577e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0004688680637627,286.4887084960937,294.1499938964844,288.75,288.4514465332031,292.5872497558594,289.48760986328125,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001398622989,5.880436582117454e-09,0.0010001339251175,-0.0144581468775868,0.0,0.0,0.0,24.992271423339844,60.0,5.292847633361816,-0.0,-6.819946207770047e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.379165567224844e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,9.876726835500448e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,7.294923125300556e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.876715921564028e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.000468508224003,286.4724426269531,294.1499938964844,288.7410583496094,288.4390563964844,292.519287109375,289.3326416015625,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993722196668,5.7906359707260435e-09,0.000999366515316,-0.0142228985205292,0.0,0.0,0.0,24.99231719970703,60.0,5.272275924682617,-0.0,-6.80947636055862e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.379165567224844e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,9.876726835500448e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,7.294923125300556e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,9.876715921564028e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.000468508224003,286.4724426269531,294.1499938964844,288.7410583496094,288.4390563964844,292.519287109375,289.3326416015625,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993722196668,5.7906359707260435e-09,0.000999366515316,-0.0142228985205292,0.0,0.0,0.0,24.99231719970703,60.0,5.272275924682617,-0.0,-6.80947636055862e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.357779345009476e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.854206291493028e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,7.278289558598772e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,9.854196105152369e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0004674399679061,286.4563903808594,294.1499938964844,288.7369384765625,288.4292907714844,292.4525756835937,289.2135009765625,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970936225727,5.5241389240734415e-09,0.0009970880346372,-0.0135247493162751,0.0,0.0,0.0,24.99244880676269,60.0,5.249360084533691,-0.0,-6.778453354172599e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.357779345009476e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.854206291493028e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,7.278289558598772e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,9.854196105152369e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0004674399679061,286.4563903808594,294.1499938964844,288.7369384765625,288.4292907714844,292.4525756835937,289.2135009765625,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970936225727,5.5241389240734415e-09,0.0009970880346372,-0.0135247493162751,0.0,0.0,0.0,24.99244880676269,60.0,5.249360084533691,-0.0,-6.778453354172599e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,9.3417453172151e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,9.837321704253554e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,7.265818567248061e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.837311517912894e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0004666390304919,286.4484558105469,294.1499938964844,288.736572265625,288.4253234863281,292.4197692871094,289.1664428710937,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,5.324344964918737e-09,0.0009953797562047,-0.0130013329908251,0.0,0.0,0.0,24.9925479888916,60.0,5.236593723297119,-0.0,-6.755241344080788e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,9.322714322479442e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,9.817280806601048e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,7.251016359077767e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,9.817270620260388e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.0004656884120777,286.4405517578125,294.1499938964844,288.7373046875,288.42193603515625,292.38726806640625,289.1250915527344,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933578548952,5.0872128731782595e-09,0.0009933528490364,-0.012380083091557,0.0,0.0,0.0,24.992664337158203,60.0,5.223111152648926,-0.0,-6.727743340206871e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.276255877921358e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.768357267603278e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,7.214881770778447e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.76834780885838e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004633677308447,286.4249572753906,294.1499938964844,288.7418518066406,288.41680908203125,292.3233642578125,289.0596923828125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884070605039,4.5083381472466044e-09,0.0009884025203064,-0.010863465256989,0.0,0.0,0.0,24.99295234680176,60.0,5.193887233734131,-0.0,-6.660851425976945e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.276255877921358e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.768357267603278e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,7.214881770778447e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.76834780885838e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0004633677308447,286.4249572753906,294.1499938964844,288.7418518066406,288.41680908203125,292.3233642578125,289.0596923828125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884070605039,4.5083381472466044e-09,0.0009884025203064,-0.010863465256989,0.0,0.0,0.0,24.99295234680176,60.0,5.193887233734131,-0.0,-6.660851425976945e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.224136010743678e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,9.713472536532208e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,7.174343772931024e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,9.71346307778731e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0004607642476912,286.4095764160156,294.1499938964844,288.7502136230469,288.413818359375,292.26104736328125,289.014404296875,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828532347455,3.858931396649723e-09,0.0009828493930399,-0.0091619687154889,0.0,0.0,0.0,24.993274688720703,60.0,5.162941932678223,-0.0,-6.586207490499876e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.224136010743678e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,9.713472536532208e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,7.174343772931024e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,9.71346307778731e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0004607642476912,286.4095764160156,294.1499938964844,288.7502136230469,288.413818359375,292.26104736328125,289.014404296875,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828532347455,3.858931396649723e-09,0.0009828493930399,-0.0091619687154889,0.0,0.0,0.0,24.993274688720703,60.0,5.162941932678223,-0.0,-6.586207490499876e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,9.178535401588306e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,9.66545267147012e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.138876389944926e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.665443212725222e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004584864072967,286.3945007324219,294.1499938964844,288.7620849609375,288.4126892089844,292.20037841796875,288.9836730957031,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779935935512,3.290750116846652e-09,0.0009779903339222,-0.0076732262969017,0.0,0.0,0.0,24.993555068969727,60.0,5.1342363357543945,-0.0,-6.521243989254799e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,9.178535401588306e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,9.66545267147012e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399169921875,0.0,0.0,7.138876389944926e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.665443212725222e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0004584864072967,286.3945007324219,294.1499938964844,288.7620849609375,288.4126892089844,292.20037841796875,288.9836730957031,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779935935512,3.290750116846652e-09,0.0009779903339222,-0.0076732262969017,0.0,0.0,0.0,24.993555068969727,60.0,5.1342363357543945,-0.0,-6.521243989254799e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.156194573733956e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.64192659012042e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,7.121499947970733e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.64191640377976e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004573704209178,286.3796081542969,294.1499938964844,288.77716064453125,288.4133605957031,292.1412353515625,288.9619445800781,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756118524819,3.012361471377289e-09,0.0009756088256835,-0.0069437767378985,0.0,0.0,0.0,24.99369430541992,60.0,5.114465236663818,-0.0,-6.48953175641509e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,9.156194573733956e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,9.64192659012042e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,7.121499947970733e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.64191640377976e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004573704209178,286.3796081542969,294.1499938964844,288.77716064453125,288.4133605957031,292.1412353515625,288.9619445800781,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756118524819,3.012361471377289e-09,0.0009756088256835,-0.0069437767378985,0.0,0.0,0.0,24.99369430541992,60.0,5.114465236663818,-0.0,-6.48953175641509e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,9.15584751055576e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,9.641560609452426e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,7.121230009943247e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,9.64155187830329e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0004573531041387,286.3722229003906,294.1499938964844,288.7857666015625,288.4142761230469,292.1122131347656,288.9529724121094,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755737846717,3.00801938912798e-09,0.0009755707578733,-0.0069324001669883,0.0,0.0,0.0,24.993696212768555,60.0,5.109594821929932,-0.0,-6.489037929213738e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,9.162983042187987e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.649074490880594e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,7.126780110411346e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906311035156,0.0,0.0,9.649065759731457e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0004577095387503,286.3648986816406,294.1499938964844,288.7950744628906,288.41558837890625,292.0835266113281,288.9446716308594,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763340349309,3.096898737453557e-09,0.0009763309499248,-0.0071652880869805,0.0,0.0,0.0,24.99365234375,60.0,5.108579635620117,-0.0,-6.499153215600019e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.18114892556332e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.668204438639803e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,7.140908564906567e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.668194979894906e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0004586169379763,286.3503112792969,294.1499938964844,288.8155212402344,288.4192199707031,292.0270690917969,288.9301452636719,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782694978639,3.3231841722880517e-09,0.0009782661218196,-0.0077582127414643,0.0,0.0,0.0,24.993539810180664,60.0,5.113820552825928,-0.0,-6.524943785279902e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,9.18114892556332e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.668204438639803e-05,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,7.140908564906567e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.668194979894906e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0004586169379763,286.3503112792969,294.1499938964844,288.8155212402344,288.4192199707031,292.0270690917969,288.9301452636719,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782694978639,3.3231841722880517e-09,0.0009782661218196,-0.0077582127414643,0.0,0.0,0.0,24.993539810180664,60.0,5.113820552825928,-0.0,-6.524943785279902e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,9.182510257232934e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.6696378022898e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.141967216739431e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.6696283435449e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004586849827319,286.3359069824219,294.1499938964844,288.8381652832031,288.4241027832031,291.97186279296875,288.9197998046875,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784147841855,3.340108412075436e-09,0.0009784114081412,-0.0078025576658546,0.0,0.0,0.0,24.993532180786133,60.0,5.120443344116211,-0.0,-6.526874329892962e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,9.182510257232934e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.6696378022898e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.141967216739431e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.6696283435449e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004586849827319,286.3359069824219,294.1499938964844,288.8381652832031,288.4241027832031,291.97186279296875,288.9197998046875,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784147841855,3.340108412075436e-09,0.0009784114081412,-0.0078025576658546,0.0,0.0,0.0,24.993532180786133,60.0,5.120443344116211,-0.0,-6.526874329892962e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.174949082080276e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.661674994276837e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,7.136086060199887e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.6616662631277e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0004583072732202,286.3216247558594,294.1499938964844,288.8627014160156,288.4300842285156,291.9178771972656,288.9122314453125,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776084916666,3.2458624676934278e-09,0.0009776052320376,-0.007555610500276,0.0,0.0,0.0,24.99357795715332,60.0,5.123531341552734,-0.0,-6.516125239386383e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.174949082080276e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,9.661674994276837e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,7.136086060199887e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.6616662631277e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0004583072732202,286.3216247558594,294.1499938964844,288.8627014160156,288.4300842285156,291.9178771972656,288.9122314453125,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776084916666,3.2458624676934278e-09,0.0009776052320376,-0.007555610500276,0.0,0.0,0.0,24.99357795715332,60.0,5.123531341552734,-0.0,-6.516125239386383e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.131230763159692e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.615637100068852e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.102082599885762e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.615628368919717e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004561234673019,286.3075256347656,294.1499938964844,288.8887939453125,288.4369812011719,291.8653564453125,288.9086303710937,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729519370011,2.701142198802131e-09,0.0009729492012411,-0.0061282869428396,0.0,0.0,0.0,24.99384880065918,60.0,5.118588924407959,-0.0,-6.454170176084517e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,9.131230763159692e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,9.615637100068852e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.102082599885762e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.615628368919717e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004561234673019,286.3075256347656,294.1499938964844,288.8887939453125,288.4369812011719,291.8653564453125,288.9086303710937,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729519370011,2.701142198802131e-09,0.0009729492012411,-0.0061282869428396,0.0,0.0,0.0,24.99384880065918,60.0,5.118588924407959,-0.0,-6.454170176084517e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.112934640143068e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.596370364306496e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,7.087852281983942e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,9.596361633157358e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0004552095197141,286.3005676269531,294.1499938964844,288.9022827148437,288.4407043457031,291.8397521972656,288.9081726074219,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710005833767,2.473171889505465e-09,0.0009709980804473,-0.0055309301242232,0.0,0.0,0.0,24.99396133422852,60.0,5.113326072692871,-0.0,-6.42832986841313e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.0921443188563e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,9.574477735441178e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,7.07168219378218e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.57446900429204e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004541710368357,286.2936706542969,294.1499938964844,288.91607666015625,288.4446105957031,291.8145446777344,288.9083251953125,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687863057479,2.214136207712158e-09,0.0009687840938568,-0.0048521622084081,0.0,0.0,0.0,24.99408912658692,60.0,5.107946395874023,-0.0,-6.399030638704063e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.04687840375118e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,9.526810026727615e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,7.036474562482908e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.52680129557848e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0004519099020399,286.280029296875,294.1499938964844,288.9442749023437,288.45281982421875,291.7652893066406,288.90948486328125,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639626950956,1.6501385813327831e-09,0.0009639610070735,-0.0033742631785571,0.0,0.0,0.0,24.994369506835938,60.0,5.095537185668945,-0.0,-6.335468327733906e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.04687840375118e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,9.526810026727615e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,7.036474562482908e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.52680129557848e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0004519099020399,286.280029296875,294.1499938964844,288.9442749023437,288.45281982421875,291.7652893066406,288.90948486328125,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639626950956,1.6501385813327831e-09,0.0009639610070735,-0.0033742631785571,0.0,0.0,0.0,24.994369506835938,60.0,5.095537185668945,-0.0,-6.335468327733906e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,9.023400343721732e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.502086322754622e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,7.018214091658592e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,9.502077591605484e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0004507371340878,286.2666015625,294.1499938964844,288.9730224609375,288.46148681640625,291.71759033203125,288.9111633300781,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614597656764,1.3575951474109615e-09,0.0009614584269002,-0.0026076738722622,0.0,0.0,0.0,24.99451446533203,60.0,5.0873122215271,-0.0,-6.302624200316131e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,9.023400343721732e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.502086322754622e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,7.018214091658592e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,9.502077591605484e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0004507371340878,286.2666015625,294.1499938964844,288.9730224609375,288.46148681640625,291.71759033203125,288.9111633300781,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614597656764,1.3575951474109615e-09,0.0009614584269002,-0.0026076738722622,0.0,0.0,0.0,24.99451446533203,60.0,5.0873122215271,-0.0,-6.302624200316131e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,9.02029059943743e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.498811414232478e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,7.015795563347638e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.498803410679102e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0004505818069446,286.2533264160156,294.1499938964844,289.00201416015625,288.47039794921875,291.6712646484375,288.91339111328125,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611279238015,1.318817277606854e-09,0.0009611265850253,-0.002506059128791,0.0,0.0,0.0,24.99453353881836,60.0,5.088962078094482,-0.0,-6.298277099858751e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,9.02029059943743e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.498811414232478e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,7.015795563347638e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.498803410679102e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0004505818069446,286.2533264160156,294.1499938964844,289.00201416015625,288.47039794921875,291.6712646484375,288.91339111328125,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611279238015,1.318817277606854e-09,0.0009611265850253,-0.002506059128791,0.0,0.0,0.0,24.99453353881836,60.0,5.088962078094482,-0.0,-6.298277099858751e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.017687261803076e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.496069833403452e-05,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.013769936747849e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.496061102254316e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0004504517419263,286.240234375,294.1499938964844,289.0309143066406,288.4794311523437,291.6263122558594,288.9162292480469,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608503896743,1.2863420328912412e-09,0.0009608491091057,-0.0024209592957049,0.0,0.0,0.0,24.994548797607425,60.0,5.095518112182617,-0.0,-6.294636989423452e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.017687261803076e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.496069833403452e-05,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.013769936747849e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.496061102254316e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0004504517419263,286.240234375,294.1499938964844,289.0309143066406,288.4794311523437,291.6263122558594,288.9162292480469,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608503896743,1.2863420328912412e-09,0.0009608491091057,-0.0024209592957049,0.0,0.0,0.0,24.994548797607425,60.0,5.095518112182617,-0.0,-6.294636989423452e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
